time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17797320,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93475341796875,0.0,0.0,9.596686868462712e-05,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.935302734375,0.0,0.0,0.000101057892607,299.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9352722167969,0.0,0.0,7.46410878491588e-05,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351806640625,0.0,0.0,0.0001010578489513,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0004793737025465,284.9797058105469,294.1499938964844,293.274169921875,291.9361572265625,294.5689392089844,293.3251342773437,285.8531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225429432466,8.500062875782533e-09,0.0010225344449281,-0.0213195029646158,0.0,0.0,0.0,0.0,60.0,10.7101469039917,-0.0,-7.128900136876838e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395751953125,0.0,0.0,9.594285802450032e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400939941406,0.0,0.0,0.0001010326013783,299.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400634765625,0.0,0.0,7.462241046596318e-05,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94000244140625,0.0,0.0,0.0001010325649986,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386291503906,0.0,0.0,0.0004792537656612,284.9857482910156,294.1499938964844,293.2578430175781,291.94635009765625,294.54541015625,293.3072814941406,285.861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222867131233,8.470105505864467e-09,0.0010222783312201,-0.0212410520762205,0.0,0.0,0.0,0.0,60.0,10.713057518005373,-0.0,-7.125328238544172e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395751953125,0.0,0.0,9.594285802450032e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400939941406,0.0,0.0,0.0001010326013783,299.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400634765625,0.0,0.0,7.462241046596318e-05,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94000244140625,0.0,0.0,0.0001010325649986,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386291503906,0.0,0.0,0.0004792537656612,284.9857482910156,294.1499938964844,293.2578430175781,291.94635009765625,294.54541015625,293.3072814941406,285.861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222867131233,8.470105505864467e-09,0.0010222783312201,-0.0212410520762205,0.0,0.0,0.0,0.0,60.0,10.713057518005373,-0.0,-7.125328238544172e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419860839844,0.0,0.0,9.592912829248236e-05,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425354003906,0.0,0.0,0.0001010181440506,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425048828125,0.0,0.0,7.461172936018556e-05,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9424133300781,0.0,0.0,0.0001010181003948,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410400390625,0.0,0.0,0.0004791851970367,284.98876953125,294.1499938964844,293.2499389648437,291.9513854980469,294.5337219238281,293.2986145019531,285.8650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221401462331,8.45297609686213e-09,0.0010221316479146,-0.0211961958557367,0.0,0.0,0.0,0.0,60.0,10.714393615722656,-0.0,-7.123286849264332e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444274902344,0.0,0.0,9.591445268597454e-05,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.0,0.0,0.0001010026899166,299.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.0,0.0,7.460031338268891e-05,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.0,0.0,0.0001010026462608,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434814453125,0.0,0.0,0.0004791118844877,284.9918212890625,294.1499938964844,293.2421569824219,291.9563903808594,294.5220642089844,293.29010009765625,285.86895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219835676252,8.43467162781053e-09,0.0010219751857221,-0.0211482606828212,0.0,0.0,0.0,0.0,60.0,10.715617179870604,-0.0,-7.121104772522814e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493103027344,0.0,0.0,9.588248940417544e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9498596191406,0.0,0.0,0.0001009690313367,299.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9498291015625,0.0,0.0,7.457545871147886e-05,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497375488281,0.0,0.0,0.0001009689949569,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.0,0.0,0.0004789522499777,284.9979248046875,294.1499938964844,293.2270812988281,291.9661865234375,294.49884033203125,293.27349853515625,285.8768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216429363936,8.394812844869648e-09,0.0010216344380751,-0.0210438817739486,0.0,0.0,0.0,0.0,60.0,10.717642784118652,-0.0,-7.116355504876992e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493103027344,0.0,0.0,9.588248940417544e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9498596191406,0.0,0.0,0.0001009690313367,299.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9498291015625,0.0,0.0,7.457545871147886e-05,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497375488281,0.0,0.0,0.0001009689949569,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.0,0.0,0.0004789522499777,284.9979248046875,294.1499938964844,293.2270812988281,291.9661865234375,294.49884033203125,293.27349853515625,285.8768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216429363936,8.394812844869648e-09,0.0010216344380751,-0.0210438817739486,0.0,0.0,0.0,0.0,60.0,10.717642784118652,-0.0,-7.116355504876992e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542541503906,0.0,0.0,9.584669169271363e-05,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95477294921875,0.0,0.0,0.0001009313273243,299.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547424316406,0.0,0.0,7.454760634573177e-05,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546813964844,0.0,0.0,0.0001009312909445,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533386230469,0.0,0.0,0.0004787734360434,285.0040588378906,294.1499938964844,293.212646484375,291.9756164550781,294.47576904296875,293.2575378417969,285.8847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021261094138,8.350169444781841e-09,0.0010212527122348,-0.0209269691258668,0.0,0.0,0.0,0.0,60.0,10.71889591217041,-0.0,-7.111037803042566e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542541503906,0.0,0.0,9.584669169271363e-05,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95477294921875,0.0,0.0,0.0001009313273243,299.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547424316406,0.0,0.0,7.454760634573177e-05,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546813964844,0.0,0.0,0.0001009312909445,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533386230469,0.0,0.0,0.0004787734360434,285.0040588378906,294.1499938964844,293.212646484375,291.9756164550781,294.47576904296875,293.2575378417969,285.8847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021261094138,8.350169444781841e-09,0.0010212527122348,-0.0209269691258668,0.0,0.0,0.0,0.0,60.0,10.71889591217041,-0.0,-7.111037803042566e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.959228515625,0.0,0.0,9.580791811458766e-05,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9597473144531,0.0,0.0,0.0001008904946502,299.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.959716796875,0.0,0.0,7.451744750142097e-05,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95965576171875,0.0,0.0,0.0001008904582704,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583435058594,0.0,0.0,0.0004785797500517,285.01025390625,294.1499938964844,293.1988220214844,291.9845886230469,294.4529113769531,293.2422180175781,285.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208475869148,8.301821452505465e-09,0.001020839321427,-0.020800357684493,0.0,0.0,0.0,0.0,60.0,10.719331741333008,-0.0,-7.105280985797435e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.959228515625,0.0,0.0,9.580791811458766e-05,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9597473144531,0.0,0.0,0.0001008904946502,299.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.959716796875,0.0,0.0,7.451744750142097e-05,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95965576171875,0.0,0.0,0.0001008904582704,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583435058594,0.0,0.0,0.0004785797500517,285.01025390625,294.1499938964844,293.1988220214844,291.9845886230469,294.4529113769531,293.2422180175781,285.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208475869148,8.301821452505465e-09,0.001020839321427,-0.020800357684493,0.0,0.0,0.0,0.0,60.0,10.719331741333008,-0.0,-7.105280985797435e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642639160156,0.0,0.0,9.576640877639876e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647521972656,0.0,0.0,0.0001008467806968,299.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647521972656,0.0,0.0,7.448516407748684e-05,298.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96466064453125,0.0,0.0,0.000100846744317,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96337890625,0.0,0.0,0.0004783724143635,285.0164794921875,294.1499938964844,293.1856689453125,291.9930114746094,294.4302062988281,293.2275695800781,285.900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204049758613,8.250065519632699e-09,0.0010203968267887,-0.0206648185849189,0.0,0.0,0.0,0.0,60.0,10.71870231628418,-0.0,-7.099120580278395e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642639160156,0.0,0.0,9.576640877639876e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647521972656,0.0,0.0,0.0001008467806968,299.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647521972656,0.0,0.0,7.448516407748684e-05,298.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96466064453125,0.0,0.0,0.000100846744317,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96337890625,0.0,0.0,0.0004783724143635,285.0164794921875,294.1499938964844,293.1856689453125,291.9930114746094,294.4302062988281,293.2275695800781,285.900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204049758613,8.250065519632699e-09,0.0010203968267887,-0.0206648185849189,0.0,0.0,0.0,0.0,60.0,10.71870231628418,-0.0,-7.099120580278395e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667663574219,0.0,0.0,9.574471187079324e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96728515625,0.0,0.0,0.0001008239341899,299.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672546386719,0.0,0.0,7.446829113177955e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671936035156,0.0,0.0,0.0001008238978101,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96588134765625,0.0,0.0,0.0004782640608027,285.01959228515625,294.1499938964844,293.1793212890625,291.9969787597656,294.4189453125,293.220458984375,285.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201736586168,8.223017822217571e-09,0.0010201653931289,-0.020593985915184,0.0,0.0,0.0,0.0,60.0,10.717947959899902,-0.0,-7.095902532228139e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96929931640625,0.0,0.0,9.572258568368852e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698181152344,0.0,0.0,0.0001008006365736,299.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96978759765625,0.0,0.0,7.44510762160644e-05,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9697265625,0.0,0.0,0.0001008006001939,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96844482421875,0.0,0.0,0.0004781535244546,285.0227355957031,294.1499938964844,293.1731262207031,292.0007629394531,294.40771484375,293.2135314941406,285.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199376847594,8.195427447788006e-09,0.0010199295356869,-0.0205217320472002,0.0,0.0,0.0,0.0,60.0,10.716882705688477,-0.0,-7.092620535331663e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9743957519531,0.0,0.0,9.567781671648844e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97491455078125,0.0,0.0,0.0001007534883683,299.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9748840332031,0.0,0.0,7.441625348292291e-05,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97479248046875,0.0,0.0,0.0001007534519885,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735412597656,0.0,0.0,0.0004779299197252,285.02899169921875,294.1499938964844,293.1612243652344,292.0077819824219,294.3854064941406,293.2001342773437,285.916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194604983553,8.13961520407247e-09,0.0010194523492828,-0.0203755684196949,0.0,0.0,0.0,0.0,60.0,10.713862419128418,-0.0,-7.085984066179662e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9743957519531,0.0,0.0,9.567781671648844e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97491455078125,0.0,0.0,0.0001007534883683,299.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9748840332031,0.0,0.0,7.441625348292291e-05,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97479248046875,0.0,0.0,0.0001007534519885,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735412597656,0.0,0.0,0.0004779299197252,285.02899169921875,294.1499938964844,293.1612243652344,292.0077819824219,294.3854064941406,293.2001342773437,285.916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194604983553,8.13961520407247e-09,0.0010194523492828,-0.0203755684196949,0.0,0.0,0.0,0.0,60.0,10.713862419128418,-0.0,-7.085984066179662e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795227050781,0.0,0.0,9.563134517520666e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800109863281,0.0,0.0,0.0001007045502774,299.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800109863281,0.0,0.0,7.438010652549565e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9799194335937,0.0,0.0,0.0001007045138976,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786682128906,0.0,0.0,0.0004776977875735,285.0353088378906,294.1499938964844,293.1499938964844,292.0138854980469,294.3633117675781,293.1873779296875,285.9237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189649183303,8.081678437577011e-09,0.0010189568856731,-0.0202238392084836,0.0,0.0,0.0,0.0,60.0,10.709362983703612,-0.0,-7.079097485984678e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795227050781,0.0,0.0,9.563134517520666e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800109863281,0.0,0.0,0.0001007045502774,299.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800109863281,0.0,0.0,7.438010652549565e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9799194335937,0.0,0.0,0.0001007045138976,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786682128906,0.0,0.0,0.0004776977875735,285.0353088378906,294.1499938964844,293.1499938964844,292.0138854980469,294.3633117675781,293.1873779296875,285.9237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189649183303,8.081678437577011e-09,0.0010189568856731,-0.0202238392084836,0.0,0.0,0.0,0.0,60.0,10.709362983703612,-0.0,-7.079097485984678e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847106933594,0.0,0.0,9.558912279317155e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851989746094,0.0,0.0,0.0001006600869004,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98516845703125,0.0,0.0,7.434727012878284e-05,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850769042969,0.0,0.0,0.0001006600577966,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838562011719,0.0,0.0,0.000477486901218,285.0416564941406,294.1499938964844,293.1401672363281,292.01910400390625,294.3414306640625,293.17535400390625,285.9316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185147402808,8.029037878998224e-09,0.0010185067076236,-0.0200859792530536,0.0,0.0,0.0,0.0,60.0,10.70355224609375,-0.0,-7.072843999367251e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847106933594,0.0,0.0,9.558912279317155e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851989746094,0.0,0.0,0.0001006600869004,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98516845703125,0.0,0.0,7.434727012878284e-05,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850769042969,0.0,0.0,0.0001006600577966,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838562011719,0.0,0.0,0.000477486901218,285.0416564941406,294.1499938964844,293.1401672363281,292.01910400390625,294.3414306640625,293.17535400390625,285.9316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185147402808,8.029037878998224e-09,0.0010185067076236,-0.0200859792530536,0.0,0.0,0.0,0.0,60.0,10.70355224609375,-0.0,-7.072843999367251e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898986816406,0.0,0.0,9.555885480949657e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903869628906,0.0,0.0,0.0001006282109301,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903564453125,0.0,0.0,7.432372512994334e-05,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99029541015625,0.0,0.0,0.0001006281818263,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98907470703125,0.0,0.0,0.0004773357068188,285.04803466796875,294.1499938964844,293.1323547363281,292.0234680175781,294.31982421875,293.1644897460937,285.9393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181919205933,7.991290296160969e-09,0.0010181838879361,-0.0199871230870485,0.0,0.0,0.0,0.0,60.0,10.69698715209961,-0.0,-7.06836118524734e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898986816406,0.0,0.0,9.555885480949657e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903869628906,0.0,0.0,0.0001006282109301,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903564453125,0.0,0.0,7.432372512994334e-05,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99029541015625,0.0,0.0,0.0001006281818263,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98907470703125,0.0,0.0,0.0004773357068188,285.04803466796875,294.1499938964844,293.1323547363281,292.0234680175781,294.31982421875,293.1644897460937,285.9393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181919205933,7.991290296160969e-09,0.0010181838879361,-0.0199871230870485,0.0,0.0,0.0,0.0,60.0,10.69698715209961,-0.0,-7.06836118524734e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925231933594,0.0,0.0,9.554809366818516e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930114746094,0.0,0.0,0.0001006168749881,299.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99298095703125,0.0,0.0,7.431535050272942e-05,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.992919921875,0.0,0.0,0.0001006168386084,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0004772819229401,285.0512390136719,294.1499938964844,293.1291809082031,292.0253601074219,294.30914306640625,293.1596069335937,285.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180772515013,7.977857485741424e-09,0.0010180692188441,-0.019951943308115,0.0,0.0,0.0,0.0,60.0,10.693486213684082,-0.0,-7.066766727348296e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951477050781,0.0,0.0,9.55393334152177e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956359863281,0.0,0.0,0.0001006076563498,299.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99560546875,0.0,0.0,7.430854020640254e-05,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955444335937,0.0,0.0,0.0001006076199701,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99432373046875,0.0,0.0,0.0004772382089868,285.054443359375,294.1499938964844,293.1264343261719,292.0270690917969,294.2985534667969,293.1550598144531,285.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179840028285,7.966933779357532e-09,0.0010179760865867,-0.0199233330786228,0.0,0.0,0.0,0.0,60.0,10.68989372253418,-0.0,-7.065469986855534e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004272460937,0.0,0.0,9.552721894579008e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008850097656,0.0,0.0,0.0001005948943202,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008544921875,0.0,0.0,7.429911056533456e-05,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00079345703125,0.0,0.0,0.0001005948652164,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996032714844,0.0,0.0,0.0004771777021232,285.0608825683594,294.1499938964844,293.12225341796875,292.0299072265625,294.27752685546875,293.146728515625,285.9549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178541997447,7.95180543633478e-09,0.0010178461670875,-0.0198837146162986,0.0,0.0,0.0,0.0,60.0,10.68247127532959,-0.0,-7.063673734819531e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004272460937,0.0,0.0,9.552721894579008e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008850097656,0.0,0.0,0.0001005948943202,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008544921875,0.0,0.0,7.429911056533456e-05,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00079345703125,0.0,0.0,0.0001005948652164,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996032714844,0.0,0.0,0.0004771777021232,285.0608825683594,294.1499938964844,293.12225341796875,292.0299072265625,294.27752685546875,293.146728515625,285.9549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178541997447,7.95180543633478e-09,0.0010178461670875,-0.0198837146162986,0.0,0.0,0.0,0.0,60.0,10.68247127532959,-0.0,-7.063673734819531e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057373046875,0.0,0.0,9.552493429509924e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061950683594,0.0,0.0,0.0001005924859782,299.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00616455078125,0.0,0.0,7.42973352316767e-05,298.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.006103515625,0.0,0.0,0.0001005924568744,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00494384765625,0.0,0.0,0.0004771662934217,285.0673522949219,294.1499938964844,293.11968994140625,292.0321044921875,294.2568359375,293.13995361328125,285.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178295196965,7.948925073719693e-09,0.0010178216034546,-0.0198761709034442,0.0,0.0,0.0,0.0,60.0,10.674583435058594,-0.0,-7.06333196376363e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057373046875,0.0,0.0,9.552493429509924e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061950683594,0.0,0.0,0.0001005924859782,299.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00616455078125,0.0,0.0,7.42973352316767e-05,298.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.006103515625,0.0,0.0,0.0001005924568744,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00494384765625,0.0,0.0,0.0004771662934217,285.0673522949219,294.1499938964844,293.11968994140625,292.0321044921875,294.2568359375,293.13995361328125,285.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178295196965,7.948925073719693e-09,0.0010178216034546,-0.0198761709034442,0.0,0.0,0.0,0.0,60.0,10.674583435058594,-0.0,-7.06333196376363e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110778808594,0.0,0.0,9.55296418396756e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01153564453125,0.0,0.0,0.0001005974409054,299.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01153564453125,0.0,0.0,7.430098776239902e-05,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0114440917969,0.0,0.0,0.0001005974045256,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102844238281,0.0,0.0,0.0004771897802129,285.0738525390625,294.1499938964844,293.1185913085937,292.0336608886719,294.23651123046875,293.1345520019531,285.970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178793454542,7.954751524152925e-09,0.0010178714292123,-0.0198914296925067,0.0,0.0,0.0,0.0,60.0,10.666353225708008,-0.0,-7.064023321845525e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110778808594,0.0,0.0,9.55296418396756e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01153564453125,0.0,0.0,0.0001005974409054,299.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01153564453125,0.0,0.0,7.430098776239902e-05,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0114440917969,0.0,0.0,0.0001005974045256,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102844238281,0.0,0.0,0.0004771897802129,285.0738525390625,294.1499938964844,293.1185913085937,292.0336608886719,294.23651123046875,293.1345520019531,285.970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178793454542,7.954751524152925e-09,0.0010178714292123,-0.0198914296925067,0.0,0.0,0.0,0.0,60.0,10.666353225708008,-0.0,-7.064023321845525e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164794921875,0.0,0.0,9.554124699207024e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01690673828125,0.0,0.0,0.0001006096572382,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01690673828125,0.0,0.0,7.431001722579822e-05,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.016845703125,0.0,0.0,0.0001006096281344,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01568603515625,0.0,0.0,0.0004772477550432,285.08038330078125,294.1499938964844,293.1187744140625,292.03466796875,294.2165222167969,293.1305847167969,285.97821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180027456954,7.969176429867275e-09,0.0010179947130382,-0.0199292059987783,0.0,0.0,0.0,0.0,60.0,10.657729148864746,-0.0,-7.065735729838708e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164794921875,0.0,0.0,9.554124699207024e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01690673828125,0.0,0.0,0.0001006096572382,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01690673828125,0.0,0.0,7.431001722579822e-05,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.016845703125,0.0,0.0,0.0001006096281344,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01568603515625,0.0,0.0,0.0004772477550432,285.08038330078125,294.1499938964844,293.1187744140625,292.03466796875,294.2165222167969,293.1305847167969,285.97821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180027456954,7.969176429867275e-09,0.0010179947130382,-0.0199292059987783,0.0,0.0,0.0,0.0,60.0,10.657729148864746,-0.0,-7.065735729838708e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191955566406,0.0,0.0,9.554967982694508e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196228027344,0.0,0.0,0.0001006185411824,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01959228515625,0.0,0.0,7.43165728636086e-05,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01953125,0.0,0.0,0.0001006185120786,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184020996094,0.0,0.0,0.0004772898973897,285.08367919921875,294.1499938964844,293.11932373046875,292.03497314453125,294.20672607421875,293.12921142578125,285.9820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180925019085,7.979672922431291e-09,0.0010180845856666,-0.0199566967785358,0.0,0.0,0.0,0.0,60.0,10.653250694274902,-0.0,-7.06698202179723e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219116210937,0.0,0.0,9.555916039971636e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223388671875,0.0,0.0,0.0001006285237963,299.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223083496094,0.0,0.0,7.432394340867177e-05,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0222473144531,0.0,0.0,0.0001006284874165,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0211181640625,0.0,0.0,0.0004773372493218,285.0869445800781,294.1499938964844,293.1201477050781,292.0351257324219,294.1969909667969,293.1281433105469,285.9859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181935504078,7.991466155488071e-09,0.001018185634166,-0.0199875812977552,0.0,0.0,0.0,0.0,60.0,10.648695945739746,-0.0,-7.068382501529413e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02734375,0.0,0.0,9.55807263380848e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278015136719,0.0,0.0,0.00010065123206,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277709960937,0.0,0.0,7.434071449097246e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277099609375,0.0,0.0,0.0001006511956802,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265808105469,0.0,0.0,0.0004774449917022,285.0935363769531,294.1499938964844,293.1224975585937,292.0351257324219,294.1777648925781,293.126708984375,285.9936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184227721765,8.018301578260889e-09,0.0010184147395193,-0.020057862624526,0.0,0.0,0.0,0.0,60.0,10.63938331604004,-0.0,-7.071569285699297e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02734375,0.0,0.0,9.55807263380848e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278015136719,0.0,0.0,0.00010065123206,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277709960937,0.0,0.0,7.434071449097246e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277099609375,0.0,0.0,0.0001006511956802,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265808105469,0.0,0.0,0.0004774449917022,285.0935363769531,294.1499938964844,293.1224975585937,292.0351257324219,294.1777648925781,293.126708984375,285.9936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184227721765,8.018301578260889e-09,0.0010184147395193,-0.020057862624526,0.0,0.0,0.0,0.0,60.0,10.63938331604004,-0.0,-7.071569285699297e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328369140625,0.0,0.0,9.56070944084786e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332946777344,0.0,0.0,0.0001006789971143,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03326416015625,0.0,0.0,7.436122541548684e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.033203125,0.0,0.0,0.0001006789607345,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321044921875,0.0,0.0,0.000477576686535,285.10015869140625,294.1499938964844,293.1257629394531,292.0346984863281,294.1589660644531,293.1264343261719,286.0014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187034495174,8.051121547225648e-09,0.0010186954168602,-0.0201438143849372,0.0,0.0,0.0,0.0,60.0,10.629631042480469,-0.0,-7.075467323147677e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328369140625,0.0,0.0,9.56070944084786e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332946777344,0.0,0.0,0.0001006789971143,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03326416015625,0.0,0.0,7.436122541548684e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.033203125,0.0,0.0,0.0001006789607345,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321044921875,0.0,0.0,0.000477576686535,285.10015869140625,294.1499938964844,293.1257629394531,292.0346984863281,294.1589660644531,293.1264343261719,286.0014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187034495174,8.051121547225648e-09,0.0010186954168602,-0.0201438143849372,0.0,0.0,0.0,0.0,60.0,10.629631042480469,-0.0,-7.075467323147677e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
