time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799660,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03839111328125,0.0,0.0,9.56366420723498e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.038818359375,0.0,0.0,0.000100710109109,299.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.0,0.0,7.438420288963243e-05,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387268066406,0.0,0.0,0.0001007100800052,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376281738281,0.0,0.0,0.0004777243011631,285.1068115234375,294.1499938964844,293.1297302246094,292.0339050292969,294.1405639648437,293.1272888183594,286.0091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019018003717,8.087903680120691e-09,0.0010190098546445,-0.0202401429414749,0.0,0.0,0.0,0.0,60.0,10.61950969696045,-0.0,-7.079837871515339e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03839111328125,0.0,0.0,9.56366420723498e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.038818359375,0.0,0.0,0.000100710109109,299.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.0,0.0,7.438420288963243e-05,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387268066406,0.0,0.0,0.0001007100800052,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376281738281,0.0,0.0,0.0004777243011631,285.1068115234375,294.1499938964844,293.1297302246094,292.0339050292969,294.1405639648437,293.1272888183594,286.0091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019018003717,8.087903680120691e-09,0.0010190098546445,-0.0202401429414749,0.0,0.0,0.0,0.0,60.0,10.61950969696045,-0.0,-7.079837871515339e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.041259765625,0.0,0.0,9.565320215187968e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.0,0.0,0.0001007275423035,299.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.0,0.0,7.439708133460954e-05,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416259765625,0.0,0.0,0.0001007275131996,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04052734375,0.0,0.0,0.0004778070142492,285.1102905273437,294.1499938964844,293.1320495605469,292.0333557128906,294.13116455078125,293.1282043457031,286.0131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191942565143,8.108520077598769e-09,0.0010191862238571,-0.0202941335737705,0.0,0.0,0.0,0.0,60.0,10.614058494567873,-0.0,-7.082287822868238e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439453125,0.0,0.0,9.566853259457277e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443725585937,0.0,0.0,0.0001007436949294,299.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.0,0.0,7.440900662913918e-05,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442810058594,0.0,0.0,0.0001007436658255,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.043212890625,0.0,0.0,0.000477883615531,285.1134948730469,294.1499938964844,293.13427734375,292.03277587890625,294.1225280761719,293.1290588378906,286.016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193575872108,8.127611472730223e-09,0.0010193494381383,-0.0203441325575113,0.0,0.0,0.0,0.0,60.0,10.609010696411133,-0.0,-7.084557296366256e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467224121094,0.0,0.0,9.568521636538208e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0471496582031,0.0,0.0,0.000100761259091,299.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0471496582031,0.0,0.0,7.442197966156527e-05,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470886230469,0.0,0.0,0.0001007612299872,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460205078125,0.0,0.0,0.0004779669689014,285.1168518066406,294.1499938964844,293.1367492675781,292.0321044921875,294.1137390136719,293.13037109375,286.0207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195352369919,8.14838152507491e-09,0.0010195270879194,-0.0203985273838043,0.0,0.0,0.0,0.0,60.0,10.603577613830566,-0.0,-7.087026432373025e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,9.570203837938608e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0001007789760478,299.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,7.443506910931319e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04986572265625,0.0,0.0,0.000100778946944,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.0,0.0,0.0004780509916599,285.1202087402344,294.1499938964844,293.1392822265625,292.0313720703125,294.10504150390625,293.1318664550781,286.0245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197144001722,8.169327436746698e-09,0.0010197061346843,-0.0204533785581588,0.0,0.0,0.0,0.0,60.0,10.598072052001951,-0.0,-7.089516884661863e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05517578125,0.0,0.0,9.57358643063344e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555725097656,0.0,0.0,0.0001008145918603,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555725097656,0.0,0.0,7.446137169608846e-05,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555114746094,0.0,0.0,0.0001008145627565,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,0.0004782199684996,285.126953125,294.1499938964844,293.1445617675781,292.0297546386719,294.0878295898437,293.1351318359375,286.03228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200744727626,8.21143864015994e-09,0.0010200662072747,-0.0205636620521545,0.0,0.0,0.0,0.0,60.0,10.586874008178713,-0.0,-7.094525500406236e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05517578125,0.0,0.0,9.57358643063344e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555725097656,0.0,0.0,0.0001008145918603,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555725097656,0.0,0.0,7.446137169608846e-05,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555114746094,0.0,0.0,0.0001008145627565,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,0.0004782199684996,285.126953125,294.1499938964844,293.1445617675781,292.0297546386719,294.0878295898437,293.1351318359375,286.03228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200744727626,8.21143864015994e-09,0.0010200662072747,-0.0205636620521545,0.0,0.0,0.0,0.0,60.0,10.586874008178713,-0.0,-7.094525500406236e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06085205078125,0.0,0.0,9.576958836987616e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0612487792969,0.0,0.0,0.0001008500985335,299.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06121826171875,0.0,0.0,7.44876015232876e-05,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611572265625,0.0,0.0,0.0001008500694297,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06011962890625,0.0,0.0,0.0004783884214702,285.1336975097656,294.1499938964844,293.1499938964844,292.0279541015625,294.071044921875,293.1390075683594,286.0399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204334976151,8.253423722237585e-09,0.0010204252321273,-0.0206736158579587,0.0,0.0,0.0,0.0,60.0,10.575231552124023,-0.0,-7.099520615838628e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06085205078125,0.0,0.0,9.576958836987616e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0612487792969,0.0,0.0,0.0001008500985335,299.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06121826171875,0.0,0.0,7.44876015232876e-05,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611572265625,0.0,0.0,0.0001008500694297,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06011962890625,0.0,0.0,0.0004783884214702,285.1336975097656,294.1499938964844,293.1499938964844,292.0279541015625,294.071044921875,293.1390075683594,286.0399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204334976151,8.253423722237585e-09,0.0010204252321273,-0.0206736158579587,0.0,0.0,0.0,0.0,60.0,10.575231552124023,-0.0,-7.099520615838628e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,9.580211917636916e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,0.0001008843610179,299.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,7.451290002791211e-05,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668640136719,0.0,0.0,0.0001008843319141,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,0.0004785509372595,285.1405029296875,294.1499938964844,293.1554260253906,292.0260009765625,294.0546264648437,293.1432800292969,286.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207799496129,8.293929987246429e-09,0.0010207715677097,-0.0207796916365623,0.0,0.0,0.0,0.0,60.0,10.563209533691406,-0.0,-7.10434164830076e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,9.580211917636916e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,0.0001008843610179,299.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,7.451290002791211e-05,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668640136719,0.0,0.0,0.0001008843319141,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,0.0004785509372595,285.1405029296875,294.1499938964844,293.1554260253906,292.0260009765625,294.0546264648437,293.1432800292969,286.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207799496129,8.293929987246429e-09,0.0010207715677097,-0.0207796916365623,0.0,0.0,0.0,0.0,60.0,10.563209533691406,-0.0,-7.10434164830076e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,9.583258361089976e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.000100916440715,299.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,7.453659054590389e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,0.0001009164116112,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,0.000478703121189,285.1473083496094,294.1499938964844,293.16070556640625,292.02398681640625,294.0386047363281,293.1478576660156,286.05535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211042826995,8.331855205767624e-09,0.0010210959007963,-0.0208790116012096,0.0,0.0,0.0,0.0,60.0,10.550809860229492,-0.0,-7.10885643684378e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,9.583258361089976e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.000100916440715,299.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,7.453659054590389e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,0.0001009164116112,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,0.000478703121189,285.1473083496094,294.1499938964844,293.16070556640625,292.02398681640625,294.0386047363281,293.1478576660156,286.05535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211042826995,8.331855205767624e-09,0.0010210959007963,-0.0208790116012096,0.0,0.0,0.0,0.0,60.0,10.550809860229492,-0.0,-7.10885643684378e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,9.584632061887532e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0001009308980428,299.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,7.454727165168151e-05,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,0.000100930868939,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,0.0004787717189174,285.1507263183594,294.1499938964844,293.16326904296875,292.02294921875,294.0307922363281,293.15020751953125,286.0592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212505003437,8.348954416703691e-09,0.0010212421184405,-0.020923787727952,0.0,0.0,0.0,0.0,60.0,10.544421195983888,-0.0,-7.11089285232447e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,9.585938096279278e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,0.0001009446568787,299.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,7.455743616446853e-05,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,0.0001009446277748,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,0.0004788369988091,285.1541748046875,294.1499938964844,293.16571044921875,292.0219421386719,294.0230407714844,293.1525573730469,286.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213893838226,8.365214299033141e-09,0.0010213810019195,-0.0209663696587085,0.0,0.0,0.0,0.0,60.0,10.5379638671875,-0.0,-7.11282979182215e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.588363900547849e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,0.0001009701954899,299.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,7.457629544660449e-05,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,0.0001009701663861,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,0.0004789581580553,285.1610412597656,294.1499938964844,293.1702575683594,292.0199279785156,294.0077514648437,293.1572265625,286.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216477094218,8.395404371697168e-09,0.0010216393275186,-0.0210454314947128,0.0,0.0,0.0,0.0,60.0,10.524884223937988,-0.0,-7.116425848607832e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.588363900547849e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,0.0001009701954899,299.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,7.457629544660449e-05,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,0.0001009701663861,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,0.0004789581580553,285.1610412597656,294.1499938964844,293.1702575683594,292.0199279785156,294.0077514648437,293.1572265625,286.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216477094218,8.395404371697168e-09,0.0010216393275186,-0.0210454314947128,0.0,0.0,0.0,0.0,60.0,10.524884223937988,-0.0,-7.116425848607832e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,9.590240370016544e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0001009899569908,299.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,7.459089101757854e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,0.0001009899278869,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,0.0004790519014932,285.1679077148437,294.1499938964844,293.1742553710937,292.0179748535156,293.9928283691406,293.1617126464844,286.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021847478114,8.418760799600022e-09,0.0010218390962108,-0.0211065951734781,0.0,0.0,0.0,0.0,60.0,10.511357307434082,-0.0,-7.119209044503806e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,9.590240370016544e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0001009899569908,299.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,7.459089101757854e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,0.0001009899278869,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,0.0004790519014932,285.1679077148437,294.1499938964844,293.1742553710937,292.0179748535156,293.9928283691406,293.1617126464844,286.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021847478114,8.418760799600022e-09,0.0010218390962108,-0.0211065951734781,0.0,0.0,0.0,0.0,60.0,10.511357307434082,-0.0,-7.119209044503806e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,9.591547132004052e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,0.0001010037158266,299.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,7.460105553036556e-05,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0001010036867228,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,0.0004791171813849,285.1748352050781,294.1499938964844,293.177490234375,292.0161437988281,293.97821044921875,293.1658630371094,286.0860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219864780083,8.435011800145276e-09,0.0010219779796898,-0.0211491528898477,0.0,0.0,0.0,0.0,60.0,10.497468948364258,-0.0,-7.121145273458751e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,9.591547132004052e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,0.0001010037158266,299.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,7.460105553036556e-05,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0001010036867228,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,0.0004791171813849,285.1748352050781,294.1499938964844,293.177490234375,292.0161437988281,293.97821044921875,293.1658630371094,286.0860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219864780083,8.435011800145276e-09,0.0010219779796898,-0.0211491528898477,0.0,0.0,0.0,0.0,60.0,10.497468948364258,-0.0,-7.121145273458751e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,9.591934940544888e-05,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,0.0001010077976388,299.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,7.460406777681783e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,0.000101007768535,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,0.000479136564536,285.1789855957031,294.1499938964844,293.17901611328125,292.01513671875,293.9696350097656,293.1680603027344,286.09063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220275726169,8.439828391715311e-09,0.0010220191907137,-0.0211617648601531,0.0,0.0,0.0,0.0,60.0,10.488922119140623,-0.0,-7.121719391989245e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,9.592191781848668e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,0.0001010105042951,299.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,7.460606866516173e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,0.0001010104751912,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,0.0004791493993252,285.1817626953125,294.1499938964844,293.17987060546875,292.0144958496094,293.9638977050781,293.1695556640625,286.0937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220549302175,8.443018728598872e-09,0.0010220465483143,-0.0211701188236475,0.0,0.0,0.0,0.0,60.0,10.483223915100098,-0.0,-7.122099532352878e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,9.592139394953848e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,0.0001010099513223,299.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,7.460566121153533e-05,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,0.0001010099294944,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,0.0004791467799805,285.18524169921875,294.1499938964844,293.1806945800781,292.0137634277344,293.9569091796875,293.17108154296875,286.0975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220492258667,8.442353482962517e-09,0.0010220407275483,-0.0211683791130781,0.0,0.0,0.0,0.0,60.0,10.475926399230955,-0.0,-7.122020662109207e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,9.591942944098264e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,0.0001010078849503,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,7.460413326043636e-05,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,0.0001010078558465,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0004791369719896,285.188720703125,294.1499938964844,293.18121337890625,292.0130920410156,293.949951171875,293.17242431640625,286.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220276890322,8.439894116918367e-09,0.0010220191907137,-0.021161938086152,0.0,0.0,0.0,0.0,60.0,10.468568801879885,-0.0,-7.12172720795934e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,9.591154957888648e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,0.0001009995830827,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,7.45979996281676e-05,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,0.0001009995539789,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.0004790976236108,285.1957092285156,294.1499938964844,293.1814270019531,292.011962890625,293.9361572265625,293.1747741699219,286.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219439864158,8.430045994600732e-09,0.0010219356045126,-0.0211361479014158,0.0,0.0,0.0,0.0,60.0,10.453702926635742,-0.0,-7.120553391359864e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,9.591154957888648e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,0.0001009995830827,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,7.45979996281676e-05,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,0.0001009995539789,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.0004790976236108,285.1957092285156,294.1499938964844,293.1814270019531,292.011962890625,293.9361572265625,293.1747741699219,286.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219439864158,8.430045994600732e-09,0.0010219356045126,-0.0211361479014158,0.0,0.0,0.0,0.0,60.0,10.453702926635742,-0.0,-7.120553391359864e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,9.589255932951346e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,0.0001009795887512,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,7.458322943421081e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,0.0001009795596473,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0004790027742274,285.20269775390625,294.1499938964844,293.1802978515625,292.0111694335937,293.9226379394531,293.1761474609375,286.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217415401712,8.406361828861009e-09,0.001021733158268,-0.0210741255432367,0.0,0.0,0.0,0.0,60.0,10.438419342041016,-0.0,-7.117731115613425e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,9.589255932951346e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,0.0001009795887512,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,7.458322943421081e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,0.0001009795596473,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0004790027742274,285.20269775390625,294.1499938964844,293.1802978515625,292.0111694335937,293.9226379394531,293.1761474609375,286.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217415401712,8.406361828861009e-09,0.001021733158268,-0.0210741255432367,0.0,0.0,0.0,0.0,60.0,10.438419342041016,-0.0,-7.117731115613425e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,9.586362284608184e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,0.0001009491097647,299.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,7.456071762135252e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,0.0001009490879368,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,0.0004788582155015,285.209716796875,294.1499938964844,293.177734375,292.0107421875,293.9093017578125,293.1764831542969,286.124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214330395683,8.37028135691753e-09,0.0010214246576651,-0.0209796391427516,0.0,0.0,0.0,0.0,60.0,10.422821998596191,-0.0,-7.113433042604812e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,9.586362284608184e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,0.0001009491097647,299.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,7.456071762135252e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,0.0001009490879368,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,0.0004788582155015,285.209716796875,294.1499938964844,293.177734375,292.0107421875,293.9093017578125,293.1764831542969,286.124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214330395683,8.37028135691753e-09,0.0010214246576651,-0.0209796391427516,0.0,0.0,0.0,0.0,60.0,10.422821998596191,-0.0,-7.113433042604812e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,9.582370694261044e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,0.0001009070765576,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,7.45296711102128e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,0.0001009070547297,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,0.000478658825159,285.2167358398437,294.1499938964844,293.1735534667969,292.0107727050781,293.8961181640625,293.17559814453125,286.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021007541567,8.32052293731067e-09,0.0010209991596639,-0.0208493322134017,0.0,0.0,0.0,0.0,60.0,10.406914710998535,-0.0,-7.107507116188573e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,9.582370694261044e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,0.0001009070765576,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,7.45296711102128e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,0.0001009070547297,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,0.000478658825159,285.2167358398437,294.1499938964844,293.1735534667969,292.0107727050781,293.8961181640625,293.17559814453125,286.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021007541567,8.32052293731067e-09,0.0010209991596639,-0.0208493322134017,0.0,0.0,0.0,0.0,60.0,10.406914710998535,-0.0,-7.107507116188573e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,9.579791367286816e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,0.0001008799154078,299.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,7.45096112950705e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,0.000100879886304,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,0.0004785299825016,285.22027587890625,294.1499938964844,293.1708374023437,292.0109558105469,293.8896179199219,293.17449951171875,286.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207322193309,8.288369990339106e-09,0.0010207239538431,-0.0207651313394308,0.0,0.0,0.0,0.0,60.0,10.398811340332031,-0.0,-7.103679422471032e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,9.577018499840052e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,0.0001008507097139,299.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,7.448803808074445e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,0.0001008506878861,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,0.0004783914773724,285.2237854003906,294.1499938964844,293.16766357421875,292.0112609863281,293.88311767578125,293.1731262207031,286.1394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204359423369,8.253809191671735e-09,0.0010204277932643,-0.0206746254116296,0.0,0.0,0.0,0.0,60.0,10.390664100646973,-0.0,-7.099566090573718e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,9.57085721893236e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,0.0001007858299999,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,7.444011862389743e-05,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,0.0001007858008961,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,0.0004780837043654,285.2308349609375,294.1499938964844,293.15985107421875,292.0122985839844,293.87017822265625,293.169677734375,286.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197802912443,8.177017285504462e-09,0.0010197721421718,-0.0204735193401575,0.0,0.0,0.0,0.0,60.0,10.374238967895508,-0.0,-7.090431353162785e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,9.57085721893236e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,0.0001007858299999,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,7.444011862389743e-05,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,0.0001007858008961,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,0.0004780837043654,285.2308349609375,294.1499938964844,293.15985107421875,292.0122985839844,293.87017822265625,293.169677734375,286.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197802912443,8.177017285504462e-09,0.0010197721421718,-0.0204735193401575,0.0,0.0,0.0,0.0,60.0,10.374238967895508,-0.0,-7.090431353162785e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,9.563019557390362e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,0.0001007032915367,299.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,7.437915337504819e-05,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,0.0001007032697089,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488037109375,0.0,0.0,0.0004776921996381,285.2379150390625,294.1499938964844,293.1499938964844,292.0138854980469,293.8572998046875,293.1644287109375,286.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189451277256,8.0793425283332e-09,0.001018936978653,-0.0202177222818136,0.0,0.0,0.0,0.0,60.0,10.35747241973877,-0.0,-7.078820374317729e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
