time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17802000,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,9.563019557390362e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,0.0001007032915367,299.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,7.437915337504819e-05,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,0.0001007032697089,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488037109375,0.0,0.0,0.0004776921996381,285.2379150390625,294.1499938964844,293.1499938964844,292.0138854980469,293.8572998046875,293.1644287109375,286.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189451277256,8.0793425283332e-09,0.001018936978653,-0.0202177222818136,0.0,0.0,0.0,0.0,60.0,10.35747241973877,-0.0,-7.078820374317729e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,9.554244024911895e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,0.0001006108795991,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,7.431090489262715e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,0.0001006108577712,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,0.0004772538668476,285.2449951171875,294.1499938964844,293.1386413574219,292.01715087890625,293.8444519042969,293.1577453613281,286.1622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180097306147,7.969982895872363e-09,0.0010180018143728,-0.0199313182383775,0.0,0.0,0.0,0.0,60.0,10.341926574707031,-0.0,-7.065831653108037e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,9.554244024911895e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,0.0001006108795991,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,7.431090489262715e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,0.0001006108577712,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,0.0004772538668476,285.2449951171875,294.1499938964844,293.1386413574219,292.01715087890625,293.8444519042969,293.1577453613281,286.1622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180097306147,7.969982895872363e-09,0.0010180018143728,-0.0199313182383775,0.0,0.0,0.0,0.0,60.0,10.341926574707031,-0.0,-7.065831653108037e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,9.547758236294612e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,0.0001005425874609,299.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,7.42604534025304e-05,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,0.0001005425583571,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,0.0004769298830069,285.24981689453125,294.1499938964844,293.1304016113281,292.0208740234375,293.83575439453125,293.1522827148437,286.1674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173184564337,7.889159547858071e-09,0.0010173105401918,-0.0197196472436189,0.0,0.0,0.0,0.0,60.0,10.33313274383545,-0.0,-7.05624003671801e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,9.544701606500894e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,0.0001005103913485,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,7.423668284900486e-05,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,0.0001005103695206,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,0.0004767772043123,285.2520751953125,294.1499938964844,293.1263732910156,292.0230407714844,293.8316345214844,293.14971923828125,286.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169928427785,7.851064687258713e-09,0.001016985042952,-0.0196198783814907,0.0,0.0,0.0,0.0,60.0,10.32899570465088,-0.0,-7.05172169546131e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,9.53959533944726e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,0.0001004566220217,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,7.419696339638904e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649169921875,0.0,0.0,0.0001004566001938,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,0.0004765221383422,285.255615234375,294.1499938964844,293.11993408203125,292.02685546875,293.8252258300781,293.1451721191406,286.1736145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164484847337,7.787436473449816e-09,0.0010164406849071,-0.0194532349705696,0.0,0.0,0.0,0.0,60.0,10.32402229309082,-0.0,-7.04417715269301e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.167724609375,0.0,0.0,9.534377022646368e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680603027344,0.0,0.0,0.0001004016739898,299.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680603027344,0.0,0.0,7.415637810481712e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679992675781,0.0,0.0,0.0001004016521619,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16717529296875,0.0,0.0,0.0004762615135405,285.2591857910156,294.1499938964844,293.1132507324219,292.0312194824219,293.8188171386719,293.1403503417969,286.1773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158920194953,7.722412931343571e-09,0.0010158842196688,-0.0192829389125108,0.0,0.0,0.0,0.0,60.0,10.31965160369873,-0.0,-7.036472027266427e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.0,0.0,9.523639164399356e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741943359375,0.0,0.0,0.0001002885983325,299.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741943359375,0.0,0.0,7.407286466332152e-05,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17413330078125,0.0,0.0,0.0001002885765046,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17333984375,0.0,0.0,0.0004757251299452,285.2662658691406,294.1499938964844,293.0993347167969,292.0414733886719,293.8059997558594,293.1303100585937,286.1849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147482389584,7.588604411523647e-09,0.0010147406719624,-0.0189324878156185,0.0,0.0,0.0,0.0,60.0,10.312249183654783,-0.0,-7.020629055887184e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.0,0.0,9.523639164399356e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741943359375,0.0,0.0,0.0001002885983325,299.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741943359375,0.0,0.0,7.407286466332152e-05,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17413330078125,0.0,0.0,0.0001002885765046,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17333984375,0.0,0.0,0.0004757251299452,285.2662658691406,294.1499938964844,293.0993347167969,292.0414733886719,293.8059997558594,293.1303100585937,286.1849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147482389584,7.588604411523647e-09,0.0010147406719624,-0.0189324878156185,0.0,0.0,0.0,0.0,60.0,10.312249183654783,-0.0,-7.020629055887184e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800537109375,0.0,0.0,9.512183169135824e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,0.0001001679556793,299.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,7.398375601042062e-05,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0001001679338514,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17950439453125,0.0,0.0,0.0004751528613269,285.2733764648437,294.1499938964844,293.0845947265625,292.05352783203125,293.7931823730469,293.1192321777344,286.1925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135275078937,7.445841720965518e-09,0.0010135200573131,-0.0185585767030715,0.0,0.0,0.0,0.0,60.0,10.30797290802002,-0.0,-7.003745139400054e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800537109375,0.0,0.0,9.512183169135824e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,0.0001001679556793,299.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,7.398375601042062e-05,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0001001679338514,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17950439453125,0.0,0.0,0.0004751528613269,285.2733764648437,294.1499938964844,293.0845947265625,292.05352783203125,293.7931823730469,293.1192321777344,286.1925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135275078937,7.445841720965518e-09,0.0010135200573131,-0.0185585767030715,0.0,0.0,0.0,0.0,60.0,10.30797290802002,-0.0,-7.003745139400054e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18621826171875,0.0,0.0,9.50019821175374e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865234375,0.0,0.0,0.0001000417541945,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865234375,0.0,0.0,7.38905364414677e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,0.0001000417250907,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856689453125,0.0,0.0,0.0004745541955344,285.280517578125,294.1499938964844,293.069091796875,292.0671691894531,293.7803039550781,293.1072998046875,286.2000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122503153979,7.296503401477139e-09,0.001012243097648,-0.0181674361228942,0.0,0.0,0.0,0.0,60.0,10.306178092956545,-0.0,-6.986105205442072e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18621826171875,0.0,0.0,9.50019821175374e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865234375,0.0,0.0,0.0001000417541945,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865234375,0.0,0.0,7.38905364414677e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,0.0001000417250907,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856689453125,0.0,0.0,0.0004745541955344,285.280517578125,294.1499938964844,293.069091796875,292.0671691894531,293.7803039550781,293.1072998046875,286.2000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122503153979,7.296503401477139e-09,0.001012243097648,-0.0181674361228942,0.0,0.0,0.0,0.0,60.0,10.306178092956545,-0.0,-6.986105205442072e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,9.487719944445416e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,9.991034312406556e-05,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,7.379348244285211e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,9.99103212961927e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19189453125,0.0,0.0,0.0004739308787975,285.2876281738281,294.1499938964844,293.0528564453125,292.0820617675781,293.7673645019531,293.0946044921875,286.20758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109205031767,7.141006896915769e-09,0.0010109134018421,-0.017760157585144,0.0,0.0,0.0,0.0,60.0,10.306501388549805,-0.0,-6.96776183417569e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,9.487719944445416e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,9.991034312406556e-05,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,7.379348244285211e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,9.99103212961927e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19189453125,0.0,0.0,0.0004739308787975,285.2876281738281,294.1499938964844,293.0528564453125,292.0820617675781,293.7673645019531,293.0946044921875,286.20758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109205031767,7.141006896915769e-09,0.0010109134018421,-0.017760157585144,0.0,0.0,0.0,0.0,60.0,10.306501388549805,-0.0,-6.96776183417569e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955261230469,0.0,0.0,9.481260349275544e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,9.984232019633056e-05,299.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19580078125,0.0,0.0,7.374324195552617e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,9.98422983684577e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0004736082337331,285.29119873046875,294.1499938964844,293.0444641113281,292.0899353027344,293.7608947753906,293.087890625,286.2113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102320229634,7.060519280344124e-09,0.0010102249216288,-0.0175493396818637,0.0,0.0,0.0,0.0,60.0,10.307530403137209,-0.0,-6.958276799196028e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,9.474725811742246e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,9.97735114651732e-05,299.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,7.36924193915911e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,9.977348963730036e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,0.0004732818051706,285.29473876953125,294.1499938964844,293.0359191894531,292.0980224609375,293.7543640136719,293.0810241699219,286.215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095353936776,6.979095079628905e-09,0.0010095284087583,-0.0173360649496316,0.0,0.0,0.0,0.0,60.0,10.30886459350586,-0.0,-6.94868731443421e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.204833984375,0.0,0.0,9.461464651394635e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20513916015625,0.0,0.0,9.96338640106842e-05,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20513916015625,0.0,0.0,7.358927541645244e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.205078125,0.0,0.0,9.963384218281136e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043151855469,0.0,0.0,0.0004726194019895,285.3018798828125,294.1499938964844,293.018310546875,292.1147766113281,293.7413330078125,293.0670166015625,286.2225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081226937472,6.813852593268166e-09,0.0010081158252432,-0.0169032402336597,0.0,0.0,0.0,0.0,60.0,10.31212043762207,-0.0,-6.929247575726549e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.204833984375,0.0,0.0,9.461464651394635e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20513916015625,0.0,0.0,9.96338640106842e-05,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20513916015625,0.0,0.0,7.358927541645244e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.205078125,0.0,0.0,9.963384218281136e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043151855469,0.0,0.0,0.0004726194019895,285.3018798828125,294.1499938964844,293.018310546875,292.1147766113281,293.7413330078125,293.0670166015625,286.2225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081226937472,6.813852593268166e-09,0.0010081158252432,-0.0169032402336597,0.0,0.0,0.0,0.0,60.0,10.31212043762207,-0.0,-6.929247575726549e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,9.44778003031388e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,9.948975639417768e-05,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113342285156,0.0,0.0,7.348283543251455e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,9.948973456630485e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,0.0004719358112197,285.3090209960937,294.1499938964844,293.00006103515625,292.1320495605469,293.72821044921875,293.0523986816406,286.2301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006664475426,6.6433321066483594e-09,0.0010066578397527,-0.0164565797895193,0.0,0.0,0.0,0.0,60.0,10.316439628601074,-0.0,-6.909215244377266e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,9.44778003031388e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,9.948975639417768e-05,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113342285156,0.0,0.0,7.348283543251455e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,9.948973456630485e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,0.0004719358112197,285.3090209960937,294.1499938964844,293.00006103515625,292.1320495605469,293.72821044921875,293.0523986816406,286.2301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006664475426,6.6433321066483594e-09,0.0010066578397527,-0.0164565797895193,0.0,0.0,0.0,0.0,60.0,10.316439628601074,-0.0,-6.909215244377266e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,9.433788363821805e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21759033203125,0.0,0.0,9.934241825249046e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21759033203125,0.0,0.0,7.337400893447921e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,9.934239642461762e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,0.0004712369118351,285.3161315917969,294.1499938964844,292.9812316894531,292.1496276855469,293.7149963378906,293.0372009277344,286.23760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051735443994,6.468991120556211e-09,0.0010051670251414,-0.0159999039024114,0.0,0.0,0.0,0.0,60.0,10.321356773376465,-0.0,-6.888763692813883e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,9.433788363821805e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21759033203125,0.0,0.0,9.934241825249046e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21759033203125,0.0,0.0,7.337400893447921e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,9.934239642461762e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,0.0004712369118351,285.3161315917969,294.1499938964844,292.9812316894531,292.1496276855469,293.7149963378906,293.0372009277344,286.23760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051735443994,6.468991120556211e-09,0.0010051670251414,-0.0159999039024114,0.0,0.0,0.0,0.0,60.0,10.321356773376465,-0.0,-6.888763692813883e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220458984375,0.0,0.0,9.422959556104615e-05,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22235107421875,0.0,0.0,9.922838216880336e-05,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,7.328978972509503e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222900390625,0.0,0.0,9.922836034093052e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215576171875,0.0,0.0,0.0004706959880422,285.3215637207031,294.1499938964844,292.96649169921875,292.1630249023437,293.70489501953125,293.0252685546875,286.2432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040195193141,6.334057722767739e-09,0.0010040131164714,-0.0156464464962482,0.0,0.0,0.0,0.0,60.0,10.325241088867188,-0.0,-6.872956248571428e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235412597656,0.0,0.0,9.419536945642903e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,9.919234435074031e-05,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,7.326316699618474e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,9.919232252286748e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,0.0004705250321421,285.3232727050781,294.1499938964844,292.9617919921875,292.167236328125,293.7016906738281,293.0215148925781,286.2450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036549065262,6.291412280035047e-09,0.0010036485036835,-0.0155347362160682,0.0,0.0,0.0,0.0,60.0,10.326467514038086,-0.0,-6.867963975309976e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266845703125,0.0,0.0,9.412380313733593e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,9.9116972705815e-05,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,7.320749864447862e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268981933594,0.0,0.0,9.911695815389976e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,0.0004701675497926,285.32684326171875,294.1499938964844,292.9518737792969,292.17596435546875,293.6950378417969,293.0136413574219,286.24884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028923861682,6.202233837626636e-09,0.0010028860997408,-0.0153011288493871,0.0,0.0,0.0,0.0,60.0,10.328983306884766,-0.0,-6.857529655235339e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,9.405108721693978e-05,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301025390625,0.0,0.0,9.904040780384094e-05,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,7.315094262594357e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,9.904038597596808e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,0.0004698043339885,285.3304138183594,294.1499938964844,292.9418334960937,292.18463134765625,293.6883544921875,293.0056457519531,286.2525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021174093708,6.111629424765397e-09,0.0010021113557741,-0.0150637840852141,0.0,0.0,0.0,0.0,60.0,10.331364631652832,-0.0,-6.846937594673363e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.236083984375,0.0,0.0,9.390477498527616e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2363586425781,0.0,0.0,9.888632484944536e-05,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.236328125,0.0,0.0,7.303714664885774e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362976074219,0.0,0.0,9.888631029753014e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,0.0004690734494943,285.3375549316406,294.1499938964844,292.9213562011719,292.2015686035156,293.6749267578125,292.9892883300781,286.26007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005583753809,5.9293179255348605e-09,0.0010005524381995,-0.014586198143661,0.0,0.0,0.0,0.0,60.0,10.33578395843506,-0.0,-6.82564831322452e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.236083984375,0.0,0.0,9.390477498527616e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2363586425781,0.0,0.0,9.888632484944536e-05,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.236328125,0.0,0.0,7.303714664885774e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362976074219,0.0,0.0,9.888631029753014e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,0.0004690734494943,285.3375549316406,294.1499938964844,292.9213562011719,292.2015686035156,293.6749267578125,292.9892883300781,286.26007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005583753809,5.9293179255348605e-09,0.0010005524381995,-0.014586198143661,0.0,0.0,0.0,0.0,60.0,10.33578395843506,-0.0,-6.82564831322452e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,9.37572549446486e-05,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,9.873098315438256e-05,299.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,7.292240479728207e-05,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425537109375,0.0,0.0,9.873096132650971e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418518066406,0.0,0.0,0.0004683365696109,285.3446960449219,294.1499938964844,292.900390625,292.2178039550781,293.661376953125,292.9725341796875,286.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989863028749,5.745502740239772e-09,0.0009989805985242,-0.0141046633943915,0.0,0.0,0.0,0.0,60.0,10.339323043823242,-0.0,-6.804217633771259e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,9.37572549446486e-05,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,9.873098315438256e-05,299.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,7.292240479728207e-05,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425537109375,0.0,0.0,9.873096132650971e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418518066406,0.0,0.0,0.0004683365696109,285.3446960449219,294.1499938964844,292.900390625,292.2178039550781,293.661376953125,292.9725341796875,286.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989863028749,5.745502740239772e-09,0.0009989805985242,-0.0141046633943915,0.0,0.0,0.0,0.0,60.0,10.339323043823242,-0.0,-6.804217633771259e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,9.360902913613244e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489013671875,0.0,0.0,9.857489203568548e-05,299.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488708496094,0.0,0.0,7.280711724888533e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,9.857487020781264e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,0.0004675961390603,285.3518371582031,294.1499938964844,292.8789978027344,292.2331237792969,293.647705078125,292.9554138183594,286.2749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974067797884,5.560808702398391e-09,0.0009974011918529,-0.0136208161711692,0.0,0.0,0.0,0.0,60.0,10.341547012329102,-0.0,-6.78271803167263e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,9.360902913613244e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489013671875,0.0,0.0,9.857489203568548e-05,299.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488708496094,0.0,0.0,7.280711724888533e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,9.857487020781264e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,0.0004675961390603,285.3518371582031,294.1499938964844,292.8789978027344,292.2331237792969,293.647705078125,292.9554138183594,286.2749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974067797884,5.560808702398391e-09,0.0009974011918529,-0.0136208161711692,0.0,0.0,0.0,0.0,60.0,10.341547012329102,-0.0,-6.78271803167263e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549133300781,0.0,0.0,9.346059232484548e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25518798828125,0.0,0.0,9.841857536230236e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2551574707031,0.0,0.0,7.269166235346347e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,9.841856081038712e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,0.0004668546898756,285.35894775390625,294.1499938964844,292.857177734375,292.24725341796875,293.6339416503906,292.93798828125,286.282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958250448107,5.375852207833986e-09,0.0009958196897059,-0.0131362723186612,0.0,0.0,0.0,0.0,60.0,10.342021942138672,-0.0,-6.76122198228768e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549133300781,0.0,0.0,9.346059232484548e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25518798828125,0.0,0.0,9.841857536230236e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2551574707031,0.0,0.0,7.269166235346347e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,9.841856081038712e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,0.0004668546898756,285.35894775390625,294.1499938964844,292.857177734375,292.24725341796875,293.6339416503906,292.93798828125,286.282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958250448107,5.375852207833986e-09,0.0009958196897059,-0.0131362723186612,0.0,0.0,0.0,0.0,60.0,10.342021942138672,-0.0,-6.76122198228768e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.258056640625,0.0,0.0,9.338642848888412e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,9.834047523327172e-05,299.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,7.263397856149822e-05,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582702636719,0.0,0.0,9.834046068135648e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575988769531,0.0,0.0,0.0004664842272177,285.3625183105469,294.1499938964844,292.8460998535156,292.2538146972656,293.6269836425781,292.9291687011719,286.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950347011908,5.283443460513126e-09,0.0009950294625014,-0.0128941787406802,0.0,0.0,0.0,0.0,60.0,10.341498374938965,-0.0,-6.750494208063176e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611999511719,0.0,0.0,9.331238106824458e-05,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.261474609375,0.0,0.0,9.826250607147811e-05,299.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.261474609375,0.0,0.0,7.257638935698196e-05,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26141357421875,0.0,0.0,9.826248424360529e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607421875,0.0,0.0,0.0004661143466364,285.3660888671875,294.1499938964844,292.8349609375,292.2599792480469,293.6200256347656,292.9202575683594,286.2899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942457545548,5.191181262631517e-09,0.0009942405158653,-0.0126524670049548,0.0,0.0,0.0,0.0,60.0,10.340415954589844,-0.0,-6.739792723919892e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675170898437,0.0,0.0,9.316493378719316e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677917480469,0.0,0.0,9.810722986003384e-05,298.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26776123046875,0.0,0.0,7.24617057130672e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677307128906,0.0,0.0,9.81072153081186e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670593261719,0.0,0.0,0.000465377815999,285.37322998046875,294.1499938964844,292.8124084472656,292.27105712890625,293.60595703125,292.90234375,286.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926744969561,5.007458447892077e-09,0.0009926694910973,-0.0121711380779743,0.0,0.0,0.0,0.0,60.0,10.336260795593262,-0.0,-6.718507705727461e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675170898437,0.0,0.0,9.316493378719316e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677917480469,0.0,0.0,9.810722986003384e-05,298.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26776123046875,0.0,0.0,7.24617057130672e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677307128906,0.0,0.0,9.81072153081186e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670593261719,0.0,0.0,0.000465377815999,285.37322998046875,294.1499938964844,292.8124084472656,292.27105712890625,293.60595703125,292.90234375,286.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926744969561,5.007458447892077e-09,0.0009926694910973,-0.0121711380779743,0.0,0.0,0.0,0.0,60.0,10.336260795593262,-0.0,-6.718507705727461e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
