time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17804340,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738342285156,0.0,0.0,9.301857789978384e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740783691406,0.0,0.0,9.795311780180782e-05,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740783691406,0.0,0.0,7.23478733561933e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740478515625,0.0,0.0,9.795309597393498e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.0,0.0,0.0004646467568818,285.38037109375,294.1499938964844,292.7895202636719,292.2802734375,293.5917663574219,292.8842468261719,286.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911149973049,4.825103872008185e-09,0.0009911101078614,-0.0116933835670351,0.0,0.0,0.0,0.0,60.0,10.329272270202637,-0.0,-6.697413823530951e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738342285156,0.0,0.0,9.301857789978384e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740783691406,0.0,0.0,9.795311780180782e-05,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740783691406,0.0,0.0,7.23478733561933e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740478515625,0.0,0.0,9.795309597393498e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.0,0.0,0.0004646467568818,285.38037109375,294.1499938964844,292.7895202636719,292.2802734375,293.5917663574219,292.8842468261719,286.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911149973049,4.825103872008185e-09,0.0009911101078614,-0.0116933835670351,0.0,0.0,0.0,0.0,60.0,10.329272270202637,-0.0,-6.697413823530951e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801513671875,0.0,0.0,9.287382272304968e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803955078125,0.0,0.0,9.780067921383306e-05,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803955078125,0.0,0.0,7.223527791211382e-05,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803649902344,0.0,0.0,9.780065738596022e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,0.0004639236722141,285.38751220703125,294.1499938964844,292.766357421875,292.287353515625,293.57745361328125,292.86602783203125,286.312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895723778754,4.644732598535484e-09,0.0009895677212625,-0.0112208193168044,0.0,0.0,0.0,0.0,60.0,10.319063186645508,-0.0,-6.676582842146672e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801513671875,0.0,0.0,9.287382272304968e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803955078125,0.0,0.0,9.780067921383306e-05,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803955078125,0.0,0.0,7.223527791211382e-05,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803649902344,0.0,0.0,9.780065738596022e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,0.0004639236722141,285.38751220703125,294.1499938964844,292.766357421875,292.287353515625,293.57745361328125,292.86602783203125,286.312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895723778754,4.644732598535484e-09,0.0009895677212625,-0.0112208193168044,0.0,0.0,0.0,0.0,60.0,10.319063186645508,-0.0,-6.676582842146672e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28546142578125,0.0,0.0,9.275368938688187e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,9.767417213879526e-05,298.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28570556640625,0.0,0.0,7.214184734039009e-05,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,9.76741503109224e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850341796875,0.0,0.0,0.0004633235803339,285.3934936523437,294.1499938964844,292.7467041015625,292.2915344238281,293.5652770996094,292.8506774902344,286.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882922749966,4.4950483335526314e-09,0.000988287734799,-0.0108286458998918,0.0,0.0,0.0,0.0,60.0,10.30765438079834,-0.0,-6.65932020638138e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,9.273093019146472e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867431640625,0.0,0.0,9.765019785845652e-05,298.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867126464844,0.0,0.0,7.212413765955716e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28668212890625,0.0,0.0,9.76501833065413e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860412597656,0.0,0.0,0.0004632098716683,285.3946228027344,294.1499938964844,292.742919921875,292.2921142578125,293.5629577636719,292.8477478027344,286.3197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880496654659,4.466687020254767e-09,0.0009880452416837,-0.0107543393969535,0.0,0.0,0.0,0.0,60.0,10.305317878723145,-0.0,-6.656051709796884e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896423339844,0.0,0.0,9.266076085623354e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898864746094,0.0,0.0,9.757631050888448e-05,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898864746094,0.0,0.0,7.206956797745079e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28985595703125,0.0,0.0,9.757629595696926e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,0.0004628593742381,285.398193359375,294.1499938964844,292.73114013671875,292.2935485839844,293.5556335449219,292.8385925292969,286.32342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873020462691,4.379259177511585e-09,0.0009872976224869,-0.010525275953114,0.0,0.0,0.0,0.0,60.0,10.296317100524902,-0.0,-6.645981898145692e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928161621094,0.0,0.0,9.25911226659082e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930603027344,0.0,0.0,9.750297613209112e-05,298.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930603027344,0.0,0.0,7.201539847301319e-05,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29302978515625,0.0,0.0,9.75029615801759e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923889160156,0.0,0.0,0.0004625115252565,285.4017639160156,294.1499938964844,292.7192687988281,292.2943115234375,293.5482788085937,292.82940673828125,286.3271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865601314231,4.292489030888191e-09,0.0009865558240562,-0.0102979345247149,0.0,0.0,0.0,0.0,60.0,10.286347389221191,-0.0,-6.635995219994585e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991638183594,0.0,0.0,9.24536507227458e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994079589844,0.0,0.0,9.735821367939934e-05,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994079589844,0.0,0.0,7.190847827587277e-05,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2993469238281,0.0,0.0,9.735819912748413e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987365722656,0.0,0.0,0.0004618248494807,285.40887451171875,294.1499938964844,292.6954345703125,292.2937316894531,293.53350830078125,292.8111877441406,286.3345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850950445979,4.121201158113763e-09,0.0009850908536463,-0.0098491478711366,0.0,0.0,0.0,0.0,60.0,10.264374732971191,-0.0,-6.616302528072994e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991638183594,0.0,0.0,9.24536507227458e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994079589844,0.0,0.0,9.735821367939934e-05,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994079589844,0.0,0.0,7.190847827587277e-05,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2993469238281,0.0,0.0,9.735819912748413e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987365722656,0.0,0.0,0.0004618248494807,285.40887451171875,294.1499938964844,292.6954345703125,292.2937316894531,293.53350830078125,292.8111877441406,286.3345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850950445979,4.121201158113763e-09,0.0009850908536463,-0.0098491478711366,0.0,0.0,0.0,0.0,60.0,10.264374732971191,-0.0,-6.616302528072994e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055114746094,0.0,0.0,9.231948934029788e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057556152344,0.0,0.0,9.721693641040474e-05,298.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057556152344,0.0,0.0,7.180413376772776e-05,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30572509765625,0.0,0.0,9.72169145825319e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050842285156,0.0,0.0,0.0004611546755768,285.416015625,294.1499938964844,292.6714172363281,292.2901611328125,293.5185546875,292.7930603027344,286.3420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836654644459,3.954037097742002e-09,0.000983661506325,-0.009411159902811,0.0,0.0,0.0,0.0,60.0,10.237324714660645,-0.0,-6.59711290040832e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055114746094,0.0,0.0,9.231948934029788e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057556152344,0.0,0.0,9.721693641040474e-05,298.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057556152344,0.0,0.0,7.180413376772776e-05,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30572509765625,0.0,0.0,9.72169145825319e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050842285156,0.0,0.0,0.0004611546755768,285.416015625,294.1499938964844,292.6714172363281,292.2901611328125,293.5185546875,292.7930603027344,286.3420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836654644459,3.954037097742002e-09,0.000983661506325,-0.009411159902811,0.0,0.0,0.0,0.0,60.0,10.237324714660645,-0.0,-6.59711290040832e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118591308594,0.0,0.0,9.218852210324258e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121032714844,0.0,0.0,9.70790206338279e-05,298.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121032714844,0.0,0.0,7.17022703611292e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31207275390625,0.0,0.0,9.707900608191268e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114318847656,0.0,0.0,0.0004605004796758,285.4231262207031,294.1499938964844,292.64727783203125,292.2833251953125,293.50347900390625,292.77508544921875,286.34942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822698775678,3.7908547412257584e-09,0.0009822661522775,-0.0089835990220308,0.0,0.0,0.0,0.0,60.0,10.20557975769043,-0.0,-6.578407152346699e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118591308594,0.0,0.0,9.218852210324258e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121032714844,0.0,0.0,9.70790206338279e-05,298.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121032714844,0.0,0.0,7.17022703611292e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31207275390625,0.0,0.0,9.707900608191268e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114318847656,0.0,0.0,0.0004605004796758,285.4231262207031,294.1499938964844,292.64727783203125,292.2833251953125,293.50347900390625,292.77508544921875,286.34942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822698775678,3.7908547412257584e-09,0.0009822661522775,-0.0089835990220308,0.0,0.0,0.0,0.0,60.0,10.20557975769043,-0.0,-6.578407152346699e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182373046875,0.0,0.0,9.206099639413878e-05,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184814453125,0.0,0.0,9.694472828414292e-05,298.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184509277344,0.0,0.0,7.160307723097503e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31842041015625,0.0,0.0,9.694471373222768e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178100585937,0.0,0.0,0.0004598634841386,285.4302673339844,294.1499938964844,292.6230163574219,292.2730407714844,293.48828125,292.7572326660156,286.3568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809110779315,3.63195984398601e-09,0.0009809073526412,-0.0085672680288553,0.0,0.0,0.0,0.0,60.0,10.168660163879396,-0.0,-6.560217968853976e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182373046875,0.0,0.0,9.206099639413878e-05,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184814453125,0.0,0.0,9.694472828414292e-05,298.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184509277344,0.0,0.0,7.160307723097503e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31842041015625,0.0,0.0,9.694471373222768e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178100585937,0.0,0.0,0.0004598634841386,285.4302673339844,294.1499938964844,292.6230163574219,292.2730407714844,293.48828125,292.7572326660156,286.3568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809110779315,3.63195984398601e-09,0.0009809073526412,-0.0085672680288553,0.0,0.0,0.0,0.0,60.0,10.168660163879396,-0.0,-6.560217968853976e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214111328125,0.0,0.0,9.19990343390964e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216552734375,0.0,0.0,9.687947749625891e-05,298.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216552734375,0.0,0.0,7.15548885636963e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32159423828125,0.0,0.0,9.687946294434369e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210144042969,0.0,0.0,0.0004595539649017,285.4338073730469,294.1499938964844,292.6108703613281,292.2665100097656,293.4805908203125,292.7483825683594,286.36053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980251468718,3.554754046675157e-09,0.0009802479762583,-0.0083649735897779,0.0,0.0,0.0,0.0,60.0,10.147384643554688,-0.0,-6.551388764819421e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246154785156,0.0,0.0,9.193779987981544e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248291015625,0.0,0.0,9.68149906839244e-05,298.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248291015625,0.0,0.0,7.150725286919624e-05,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247985839844,0.0,0.0,9.681497613200918e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241882324219,0.0,0.0,0.0004592480545397,285.4373779296875,294.1499938964844,292.59869384765625,292.2590637207031,293.472900390625,292.73956298828125,286.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795991936698,3.478453303173978e-09,0.0009795957012102,-0.0081650502979755,0.0,0.0,0.0,0.0,60.0,10.125029563903809,-0.0,-6.542669694908909e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309631347656,0.0,0.0,9.18176447157748e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312072753906,0.0,0.0,9.668846905697136e-05,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312072753906,0.0,0.0,7.141380046959966e-05,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311767578125,0.0,0.0,9.668844722909852e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33056640625,0.0,0.0,0.0004586478753481,285.4444885253906,294.1499938964844,292.5743408203125,292.2411804199219,293.4574584960937,292.72198486328125,286.37164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783176938071,3.328743281016955e-09,0.0009783143177628,-0.0077727776952087,0.0,0.0,0.0,0.0,60.0,10.077301025390623,-0.0,-6.5255775894002e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309631347656,0.0,0.0,9.18176447157748e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312072753906,0.0,0.0,9.668846905697136e-05,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312072753906,0.0,0.0,7.141380046959966e-05,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311767578125,0.0,0.0,9.668844722909852e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33056640625,0.0,0.0,0.0004586478753481,285.4444885253906,294.1499938964844,292.5743408203125,292.2411804199219,293.4574584960937,292.72198486328125,286.37164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783176938071,3.328743281016955e-09,0.0009783143177628,-0.0077727776952087,0.0,0.0,0.0,0.0,60.0,10.077301025390623,-0.0,-6.5255775894002e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373718261719,0.0,0.0,9.170238627120852e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33758544921875,0.0,0.0,9.656709153205156e-05,298.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33758544921875,0.0,0.0,7.132415339583531e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375549316406,0.0,0.0,9.656707698013632e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369445800781,0.0,0.0,0.000458072143374,285.4516296386719,294.1499938964844,292.54998779296875,292.2191772460937,293.4418029785156,292.70465087890625,286.3790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770896285772,3.185129493488148e-09,0.0009770863689482,-0.0073964749462902,0.0,0.0,0.0,0.0,60.0,10.021597862243652,-0.0,-6.509203132054608e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373718261719,0.0,0.0,9.170238627120852e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33758544921875,0.0,0.0,9.656709153205156e-05,298.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33758544921875,0.0,0.0,7.132415339583531e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375549316406,0.0,0.0,9.656707698013632e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369445800781,0.0,0.0,0.000458072143374,285.4516296386719,294.1499938964844,292.54998779296875,292.2191772460937,293.4418029785156,292.70465087890625,286.3790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770896285772,3.185129493488148e-09,0.0009770863689482,-0.0073964749462902,0.0,0.0,0.0,0.0,60.0,10.021597862243652,-0.0,-6.509203132054608e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34375,0.0,0.0,9.158599277725445e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,9.644452075008304e-05,298.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,7.123362593119964e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34393310546875,0.0,0.0,9.64445061981678e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433532714844,0.0,0.0,0.0004574907361529,285.458740234375,294.1499938964844,292.5240173339844,292.19342041015625,293.4259948730469,292.6874084472656,286.38641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493397384,3.040107277030301e-09,0.0009758463129401,-0.0070164785720407,0.0,0.0,0.0,0.0,60.0,9.959680557250977,-0.0,-6.492688697790072e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34375,0.0,0.0,9.158599277725445e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,9.644452075008304e-05,298.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,7.123362593119964e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34393310546875,0.0,0.0,9.64445061981678e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433532714844,0.0,0.0,0.0004574907361529,285.458740234375,294.1499938964844,292.5240173339844,292.19342041015625,293.4259948730469,292.6874084472656,286.38641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493397384,3.040107277030301e-09,0.0009758463129401,-0.0070164785720407,0.0,0.0,0.0,0.0,60.0,9.959680557250977,-0.0,-6.492688697790072e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3496398925781,0.0,0.0,9.147534728981556e-05,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.349853515625,0.0,0.0,9.632801084080712e-05,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.349853515625,0.0,0.0,7.114757318049669e-05,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3498229980469,0.0,0.0,9.632799628889188e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492431640625,0.0,0.0,0.0004569380544126,285.4652709960937,294.1499938964844,292.4973449707031,292.1669921875,293.4111328125,292.671142578125,286.3931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746702271513,2.9022462211258926e-09,0.0009746673167683,-0.0066552432253956,0.0,0.0,0.0,0.0,60.0,9.895513534545898,-0.0,-6.477009151240054e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35015869140625,0.0,0.0,9.14657284738496e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503723144531,0.0,0.0,9.631787543185057e-05,298.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503723144531,0.0,0.0,7.11400862201117e-05,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.350341796875,0.0,0.0,9.631786087993532e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497619628906,0.0,0.0,0.0004568900039885,285.4658508300781,294.1499938964844,292.49493408203125,292.1645812988281,293.40985107421875,292.6697082519531,286.3937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745676652528,2.890260031307434e-09,0.0009745648130774,-0.0066238357685506,0.0,0.0,0.0,0.0,60.0,9.889932632446287,-0.0,-6.475647040815602e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35333251953125,0.0,0.0,9.140484326053412e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35357666015625,0.0,0.0,9.625375969335435e-05,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3535461425781,0.0,0.0,7.109273428795859e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.353515625,0.0,0.0,9.625374514143914e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529663085937,0.0,0.0,0.0004565858689602,285.46942138671875,294.1499938964844,292.4792785644531,292.1490783691406,293.4017028808594,292.6604919433594,286.3974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739183005876,2.8143976038563782e-09,0.0009739155066199,-0.0064250538125634,0.0,0.0,0.0,0.0,60.0,9.853629112243652,-0.0,-6.467027446888096e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565368652344,0.0,0.0,9.13436379050836e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567810058594,0.0,0.0,9.618930926080792e-05,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35675048828125,0.0,0.0,7.104512769728899e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567199707031,0.0,0.0,9.61892947088927e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,0.0004562801332212,285.47296142578125,294.1499938964844,292.4629821777344,292.1329040527344,293.3934631347656,292.6512451171875,286.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732660255394,2.7381366063394807e-09,0.0009732632897794,-0.0062252269126474,0.0,0.0,0.0,0.0,60.0,9.816287994384766,-0.0,-6.458368773110125e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629455566406,0.0,0.0,9.122039045905694e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631591796875,0.0,0.0,9.605952800484374e-05,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631591796875,0.0,0.0,7.094926695572212e-05,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631286621094,0.0,0.0,9.605951345292851e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625793457031,0.0,0.0,0.0004556644998956,285.4800720214844,294.1499938964844,292.4284362792969,292.0986328125,293.3768615722656,292.63262939453125,286.4084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.5845758866438473e-09,0.0009719509398564,-0.0058228466659784,0.0,0.0,0.0,0.0,60.0,9.73900032043457,-0.0,-6.440951239028436e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629455566406,0.0,0.0,9.122039045905694e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631591796875,0.0,0.0,9.605952800484374e-05,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631591796875,0.0,0.0,7.094926695572212e-05,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631286621094,0.0,0.0,9.605951345292851e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625793457031,0.0,0.0,0.0004556644998956,285.4800720214844,294.1499938964844,292.4284362792969,292.0986328125,293.3768615722656,292.63262939453125,286.4084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.5845758866438473e-09,0.0009719509398564,-0.0058228466659784,0.0,0.0,0.0,0.0,60.0,9.73900032043457,-0.0,-6.440951239028436e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,9.109643724514171e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695678710937,0.0,0.0,9.592899732524528e-05,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695678710937,0.0,0.0,7.085286051733419e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695373535156,0.0,0.0,9.592898277333006e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3689880371094,0.0,0.0,0.0004550453159026,285.4871826171875,294.1499938964844,292.3915405273437,292.06207275390625,293.35986328125,292.6139831542969,286.4158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706325363367,2.430133649866661e-09,0.000970630091615,-0.0054181553423404,0.0,0.0,0.0,0.0,60.0,9.656350135803224,-0.0,-6.423456966331288e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,9.109643724514171e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695678710937,0.0,0.0,9.592899732524528e-05,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695678710937,0.0,0.0,7.085286051733419e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695373535156,0.0,0.0,9.592898277333006e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3689880371094,0.0,0.0,0.0004550453159026,285.4871826171875,294.1499938964844,292.3915405273437,292.06207275390625,293.35986328125,292.6139831542969,286.4158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706325363367,2.430133649866661e-09,0.000970630091615,-0.0054181553423404,0.0,0.0,0.0,0.0,60.0,9.656350135803224,-0.0,-6.423456966331288e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757629394531,0.0,0.0,9.09731606952846e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759765625,0.0,0.0,9.579917241353542e-05,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759765625,0.0,0.0,7.075697067193687e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759460449219,0.0,0.0,9.57991578616202e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753967285156,0.0,0.0,0.000454429507954,285.4942932128906,294.1499938964844,292.3525695800781,292.0234375,293.3424072265625,292.5956420898437,286.423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693188476376,2.2765327400975366e-09,0.0009693165775388,-0.0050156651996076,0.0,0.0,0.0,0.0,60.0,9.569477081298828,-0.0,-6.406082064813745e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757629394531,0.0,0.0,9.09731606952846e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759765625,0.0,0.0,9.579917241353542e-05,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759765625,0.0,0.0,7.075697067193687e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759460449219,0.0,0.0,9.57991578616202e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753967285156,0.0,0.0,0.000454429507954,285.4942932128906,294.1499938964844,292.3525695800781,292.0234375,293.3424072265625,292.5956420898437,286.423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693188476376,2.2765327400975366e-09,0.0009693165775388,-0.0050156651996076,0.0,0.0,0.0,0.0,60.0,9.569477081298828,-0.0,-6.406082064813745e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822021484375,0.0,0.0,9.08517322386615e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824157714844,0.0,0.0,9.567130473442376e-05,298.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38238525390625,0.0,0.0,7.066252874210477e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3823547363281,0.0,0.0,9.567129018250851e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818359375,0.0,0.0,0.0004538229550234,285.5013732910156,294.1499938964844,292.311767578125,291.9829406738281,293.3244934082031,292.5785522460937,286.43035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.125237985595163e-09,0.0009680228540673,-0.0046192165464162,0.0,0.0,0.0,0.0,60.0,9.479382514953612,-0.0,-6.388990669847773e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822021484375,0.0,0.0,9.08517322386615e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824157714844,0.0,0.0,9.567130473442376e-05,298.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38238525390625,0.0,0.0,7.066252874210477e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3823547363281,0.0,0.0,9.567129018250851e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818359375,0.0,0.0,0.0004538229550234,285.5013732910156,294.1499938964844,292.311767578125,291.9829406738281,293.3244934082031,292.5785522460937,286.43035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.125237985595163e-09,0.0009680228540673,-0.0046192165464162,0.0,0.0,0.0,0.0,60.0,9.479382514953612,-0.0,-6.388990669847773e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854064941406,0.0,0.0,9.07916692085564e-05,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856201171875,0.0,0.0,9.560806211084127e-05,298.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855895996094,0.0,0.0,7.061581709422171e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38555908203125,0.0,0.0,9.560804755892605e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3850402832031,0.0,0.0,0.0004535229527391,285.50494384765625,294.1499938964844,292.2907409667969,291.9621276855469,293.3154296875,292.5707092285156,286.4339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673855965957,2.050407621467798e-09,0.0009673835593275,-0.0044231307692825,0.0,0.0,0.0,0.0,60.0,9.433719635009766,-0.0,-6.380545869433264e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886108398437,0.0,0.0,9.073191904462874e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3888244628906,0.0,0.0,9.55451323534362e-05,298.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3888244628906,0.0,0.0,7.056933827698231e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887939453125,0.0,0.0,9.554511780152096e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38824462890625,0.0,0.0,0.0004532244929578,285.50848388671875,294.1499938964844,292.2693786621094,291.94091796875,293.3063049316406,292.5624389648437,286.4375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667492122389,1.975956731570249e-09,0.0009667472331784,-0.0042280401103198,0.0,0.0,0.0,0.0,60.0,9.38747787475586,-0.0,-6.372149385924787e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3950500488281,0.0,0.0,9.06145796761848e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3952331542969,0.0,0.0,9.542157204123214e-05,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3952331542969,0.0,0.0,7.04780759406276e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39520263671875,0.0,0.0,9.542155748931692e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946838378906,0.0,0.0,0.0004526383418124,285.5155639648437,294.1499938964844,292.22564697265625,291.8975524902344,293.2878112792969,292.54620361328125,286.44482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.8297554582602513e-09,0.0009654964669607,-0.0038449340499937,0.0,0.0,0.0,0.0,60.0,9.293586730957031,-0.0,-6.35567687368166e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
