time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806680,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3950500488281,0.0,0.0,9.06145796761848e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3952331542969,0.0,0.0,9.542157204123214e-05,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3952331542969,0.0,0.0,7.04780759406276e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39520263671875,0.0,0.0,9.542155748931692e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946838378906,0.0,0.0,0.0004526383418124,285.5155639648437,294.1499938964844,292.22564697265625,291.8975524902344,293.2878112792969,292.54620361328125,286.44482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.8297554582602513e-09,0.0009654964669607,-0.0038449340499937,0.0,0.0,0.0,0.0,60.0,9.293586730957031,-0.0,-6.35567687368166e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014587402344,0.0,0.0,9.050247172126548e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40167236328125,0.0,0.0,9.53035123529844e-05,298.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40167236328125,0.0,0.0,7.039088086457923e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4016418457031,0.0,0.0,9.530349780106916e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.401123046875,0.0,0.0,0.0004520783550105,285.5226745605469,294.1499938964844,292.18084716796875,291.8531494140625,293.268798828125,292.5307922363281,286.4520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036173656,1.690072304327827e-09,0.0009643019293434,-0.0034789065830409,0.0,0.0,0.0,0.0,60.0,9.197084426879885,-0.0,-6.33995895782391e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014587402344,0.0,0.0,9.050247172126548e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40167236328125,0.0,0.0,9.53035123529844e-05,298.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40167236328125,0.0,0.0,7.039088086457923e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4016418457031,0.0,0.0,9.530349780106916e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.401123046875,0.0,0.0,0.0004520783550105,285.5226745605469,294.1499938964844,292.18084716796875,291.8531494140625,293.268798828125,292.5307922363281,286.4520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036173656,1.690072304327827e-09,0.0009643019293434,-0.0034789065830409,0.0,0.0,0.0,0.0,60.0,9.197084426879885,-0.0,-6.33995895782391e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40789794921875,0.0,0.0,9.039570431923494e-05,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081115722656,0.0,0.0,9.519108425593004e-05,298.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080810546875,0.0,0.0,7.030784036032856e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080810546875,0.0,0.0,9.51910697040148e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075622558594,0.0,0.0,0.0004515450273174,285.5297546386719,294.1499938964844,292.1352233886719,291.8078918457031,293.24932861328125,292.51708984375,286.45916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.5570478240078955e-09,0.0009631639695726,-0.0031303265132009,0.0,0.0,0.0,0.0,60.0,9.100266456604004,-0.0,-6.325007717578046e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40789794921875,0.0,0.0,9.039570431923494e-05,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081115722656,0.0,0.0,9.519108425593004e-05,298.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080810546875,0.0,0.0,7.030784036032856e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080810546875,0.0,0.0,9.51910697040148e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075622558594,0.0,0.0,0.0004515450273174,285.5297546386719,294.1499938964844,292.1352233886719,291.8078918457031,293.24932861328125,292.51708984375,286.45916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.5570478240078955e-09,0.0009631639695726,-0.0031303265132009,0.0,0.0,0.0,0.0,60.0,9.100266456604004,-0.0,-6.325007717578046e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927917480469,0.0,0.0,9.02425090316683e-05,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3928527832031,0.0,0.0,9.502976172370836e-05,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3921813964844,0.0,0.0,7.018868200248107e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931579589844,0.0,0.0,9.502974717179312e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924255371094,0.0,0.0,0.0004507797711994,285.50604248046875,294.1499938964844,292.08905029296875,291.7621154785156,293.2196350097656,292.4998474121094,286.4667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811926331371,1.4860269681449267e-09,0.0010811912361532,-0.0028255879878997,0.0,0.0,0.0,0.0,60.0,9.593901634216309,-0.0,-6.30358627518035e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927917480469,0.0,0.0,9.02425090316683e-05,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3928527832031,0.0,0.0,9.502976172370836e-05,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3921813964844,0.0,0.0,7.018868200248107e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931579589844,0.0,0.0,9.502974717179312e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924255371094,0.0,0.0,0.0004507797711994,285.50604248046875,294.1499938964844,292.08905029296875,291.7621154785156,293.2196350097656,292.4998474121094,286.4667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811926331371,1.4860269681449267e-09,0.0010811912361532,-0.0028255879878997,0.0,0.0,0.0,0.0,60.0,9.593901634216309,-0.0,-6.30358627518035e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39599609375,0.0,0.0,9.024169412441552e-05,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39605712890625,0.0,0.0,9.502890316070987e-05,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953857421875,0.0,0.0,7.018804899416864e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963623046875,0.0,0.0,9.502888860879466e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956298828125,0.0,0.0,0.000450775725767,285.5096435546875,294.1499938964844,292.0657958984375,291.73907470703125,293.2097473144531,292.4936218261719,286.4701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096152437618,1.3651575425654983e-09,0.0009615230374038,-0.0026274905540049,0.0,0.0,0.0,0.0,60.0,9.350750923156738,-0.0,-6.303471877799893e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992004394531,0.0,0.0,9.019466961035504e-05,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992919921875,0.0,0.0,9.497938299318776e-05,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985900878906,0.0,0.0,7.015147275524214e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,9.497936844127251e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988342285156,0.0,0.0,0.0004505407996475,285.51324462890625,294.1499938964844,292.04254150390625,291.71600341796875,293.1997375488281,292.488037109375,286.4736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610233828425,1.306561747682622e-09,0.000961022102274,-0.0024739436339586,0.0,0.0,0.0,0.0,60.0,9.174935340881348,-0.0,-6.296902910207791e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40704345703125,0.0,0.0,9.010699432110414e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071350097656,0.0,0.0,9.488705109106375e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.406494140625,0.0,0.0,7.008328248048201e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40740966796875,0.0,0.0,9.488703653914854e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066772460937,0.0,0.0,0.0004501028452068,285.52264404296875,294.1499938964844,291.9959716796875,291.6698303222656,293.1795654296875,292.4775390625,286.480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009528318187221,1.190051168720174e-09,0.0009528306545689,-0.0021758291404694,0.0,0.0,0.0,0.0,60.0,8.88542652130127,-0.0,-6.284665943212532e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40704345703125,0.0,0.0,9.010699432110414e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071350097656,0.0,0.0,9.488705109106375e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.406494140625,0.0,0.0,7.008328248048201e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40740966796875,0.0,0.0,9.488703653914854e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066772460937,0.0,0.0,0.0004501028452068,285.52264404296875,294.1499938964844,291.9959716796875,291.6698303222656,293.1795654296875,292.4775390625,286.480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009528318187221,1.190051168720174e-09,0.0009528306545689,-0.0021758291404694,0.0,0.0,0.0,0.0,60.0,8.88542652130127,-0.0,-6.284665943212532e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41162109375,0.0,0.0,9.00451559573412e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117126464844,0.0,0.0,9.482193854637444e-05,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110412597656,0.0,0.0,7.003518840065226e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119873046875,0.0,0.0,9.48219239944592e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112548828125,0.0,0.0,0.000449793995358,285.5264892578125,294.1499938964844,291.9496154785156,291.62384033203125,293.159423828125,292.46826171875,286.4877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009014180395752,1.062169019405701e-09,0.0009014169918373,-0.0018910403596237,0.0,0.0,0.0,0.0,60.0,8.586453437805176,-0.0,-6.27604208602861e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41162109375,0.0,0.0,9.00451559573412e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117126464844,0.0,0.0,9.482193854637444e-05,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110412597656,0.0,0.0,7.003518840065226e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119873046875,0.0,0.0,9.48219239944592e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112548828125,0.0,0.0,0.000449793995358,285.5264892578125,294.1499938964844,291.9496154785156,291.62384033203125,293.159423828125,292.46826171875,286.4877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009014180395752,1.062169019405701e-09,0.0009014169918373,-0.0018910403596237,0.0,0.0,0.0,0.0,60.0,8.586453437805176,-0.0,-6.27604208602861e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653625488281,0.0,0.0,9.004691673908383e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656982421875,0.0,0.0,9.482378663960844e-05,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665832519531,0.0,0.0,7.003654900472611e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652404785156,0.0,0.0,9.48237720876932e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4650573730469,0.0,0.0,0.000449802755611,285.5994873046875,294.1499938964844,291.9036865234375,291.57830810546875,293.146728515625,292.4590759277344,286.4940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007116246270015,8.742291335295245e-10,0.0007116237538866,-0.0015867378097027,0.0,0.0,0.0,0.0,60.0,6.647424697875977,-0.0,-6.276285802186976e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653625488281,0.0,0.0,9.004691673908383e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656982421875,0.0,0.0,9.482378663960844e-05,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665832519531,0.0,0.0,7.003654900472611e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652404785156,0.0,0.0,9.48237720876932e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4650573730469,0.0,0.0,0.000449802755611,285.5994873046875,294.1499938964844,291.9036865234375,291.57830810546875,293.146728515625,292.4590759277344,286.4940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007116246270015,8.742291335295245e-10,0.0007116237538866,-0.0015867378097027,0.0,0.0,0.0,0.0,60.0,6.647424697875977,-0.0,-6.276285802186976e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902038574219,0.0,0.0,9.002265142044052e-05,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906616210937,0.0,0.0,9.479823347646744e-05,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922180175781,0.0,0.0,7.001767517067492e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898986816406,0.0,0.0,9.47982189245522e-05,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48992919921875,0.0,0.0,0.0004496815672609,285.6326904296875,294.1499938964844,291.85845947265625,291.5334777832031,293.1290588378906,292.4480285644531,286.5009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006019092397764,7.343580188390321e-10,0.0006019084830768,-0.0013287303736433,0.0,0.0,0.0,0.0,60.0,6.186954498291016,-0.0,-6.272902197679286e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902038574219,0.0,0.0,9.002265142044052e-05,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906616210937,0.0,0.0,9.479823347646744e-05,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922180175781,0.0,0.0,7.001767517067492e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898986816406,0.0,0.0,9.47982189245522e-05,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48992919921875,0.0,0.0,0.0004496815672609,285.6326904296875,294.1499938964844,291.85845947265625,291.5334777832031,293.1290588378906,292.4480285644531,286.5009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006019092397764,7.343580188390321e-10,0.0006019084830768,-0.0013287303736433,0.0,0.0,0.0,0.0,60.0,6.186954498291016,-0.0,-6.272902197679286e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.515380859375,0.0,0.0,2.972135371237528e-05,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159606933594,0.0,0.0,3.1298033718485385e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51824951171875,0.0,0.0,2.311662865395192e-05,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148620605469,0.0,0.0,3.129803008050658e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5151672363281,0.0,0.0,0.0001484642416471,285.6676940917969,294.1499938964844,291.8362121582031,291.5113830566406,293.10308837890625,292.43475341796875,286.5043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006342338165268,7.14147907476814e-10,0.0006342330598272,-0.0012432731455191,0.0,0.0,0.0,0.0,60.0,6.03307580947876,-0.0,-6.837574506590727e-09,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141052246094,0.0,0.0,3.860599099425599e-05,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.615234375,0.0,0.0,4.065399116370827e-05,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206359863281,0.0,0.0,3.0026909371372312e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6126403808594,0.0,0.0,4.0653983887750655e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.614013671875,0.0,0.0,0.0001928448327817,285.806640625,294.1499938964844,291.814208984375,291.4895935058594,292.98004150390625,292.3697509765625,286.507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007423428469337,8.460164235835062e-10,0.0007423419738188,-0.0014818481868132,0.0,0.0,0.0,0.0,60.0,7.884664535522461,-0.0,-1.1536505084563942e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.815673828125,0.0,0.0,9.025483450386672e-05,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81787109375,0.0,0.0,9.504273475613444e-05,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296813964844,0.0,0.0,7.019826443865895e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81231689453125,0.0,0.0,9.504272748017684e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158874511719,0.0,0.0,0.0004508413840085,286.0884704589844,294.1499938964844,291.7711486816406,291.4468994140625,292.7488098144531,292.2479248046875,286.5137939453125,0.0,0.0,0.0,0.0,1.0,1.0,0.0001979429362108,2.1998981802884288e-10,-0.0001979431544896,-0.0007762999739497,0.0,0.0,0.0,0.0,60.0,8.53739070892334,-0.0,-6.305297972630798e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.815673828125,0.0,0.0,9.025483450386672e-05,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81787109375,0.0,0.0,9.504273475613444e-05,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296813964844,0.0,0.0,7.019826443865895e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81231689453125,0.0,0.0,9.504272748017684e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158874511719,0.0,0.0,0.0004508413840085,286.0884704589844,294.1499938964844,291.7711486816406,291.4468994140625,292.7488098144531,292.2479248046875,286.5137939453125,0.0,0.0,0.0,0.0,1.0,1.0,0.0001979429362108,2.1998981802884288e-10,-0.0001979431544896,-0.0007762999739497,0.0,0.0,0.0,0.0,60.0,8.53739070892334,-0.0,-6.305297972630798e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240966796875,0.0,0.0,2.839049375324976e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263244628906,0.0,0.0,2.989657150465064e-05,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8383483886719,0.0,0.0,2.2081514543970115e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207092285156,0.0,0.0,2.989656786667183e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243408203125,0.0,0.0,0.0001418163301423,286.0971069335937,294.1499938964844,291.72955322265625,291.4056701660156,292.7250671386719,292.24395751953125,286.52105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003024780889973,3.7833003396769977e-10,0.0003024777106475,-0.0006921584135852,0.0,0.0,0.0,0.0,60.0,5.115169048309326,-0.0,-6.238936478553114e-09,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240966796875,0.0,0.0,2.839049375324976e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263244628906,0.0,0.0,2.989657150465064e-05,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8383483886719,0.0,0.0,2.2081514543970115e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207092285156,0.0,0.0,2.989656786667183e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243408203125,0.0,0.0,0.0001418163301423,286.0971069335937,294.1499938964844,291.72955322265625,291.4056701660156,292.7250671386719,292.24395751953125,286.52105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003024780889973,3.7833003396769977e-10,0.0003024777106475,-0.0006921584135852,0.0,0.0,0.0,0.0,60.0,5.115169048309326,-0.0,-6.238936478553114e-09,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284912109375,0.0,0.0,2.113295704475604e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307189941406,0.0,0.0,2.225403295597061e-05,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84283447265625,0.0,0.0,1.643675750528928e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8250427246094,0.0,0.0,2.2254029317991808e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287048339844,0.0,0.0,0.0001055634493241,286.1023254394531,294.1499938964844,291.689697265625,291.3661193847656,292.7193908691406,292.24639892578125,286.52764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002356059849262,2.92084273434412e-10,0.0002356056938879,-0.0005322889192029,0.0,0.0,0.0,0.0,60.0,3.617269992828369,-0.0,-3.456886998876029e-09,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284912109375,0.0,0.0,2.113295704475604e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307189941406,0.0,0.0,2.225403295597061e-05,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84283447265625,0.0,0.0,1.643675750528928e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8250427246094,0.0,0.0,2.2254029317991808e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287048339844,0.0,0.0,0.0001055634493241,286.1023254394531,294.1499938964844,291.689697265625,291.3661193847656,292.7193908691406,292.24639892578125,286.52764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002356059849262,2.92084273434412e-10,0.0002356056938879,-0.0005322889192029,0.0,0.0,0.0,0.0,60.0,3.617269992828369,-0.0,-3.456886998876029e-09,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.878173828125,0.0,0.0,1.6143520042533055e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.880615234375,0.0,0.0,1.6999911167658865e-05,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,1.2556080946524162e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743896484375,0.0,0.0,1.6999909348669462e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87847900390625,0.0,0.0,8.064018766162917e-05,286.17437744140625,294.1499938964844,291.6517944335937,291.3285522460937,292.716796875,292.2446594238281,286.5336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001718820130918,2.1501300739856788e-10,0.000171881794813,-0.0003933911502826,0.0,0.0,0.0,0.0,60.0,3.149835586547852,-0.0,-2.017255917863281e-09,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.878173828125,0.0,0.0,1.6143520042533055e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.880615234375,0.0,0.0,1.6999911167658865e-05,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,1.2556080946524162e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743896484375,0.0,0.0,1.6999909348669462e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87847900390625,0.0,0.0,8.064018766162917e-05,286.17437744140625,294.1499938964844,291.6517944335937,291.3285522460937,292.716796875,292.2446594238281,286.5336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001718820130918,2.1501300739856788e-10,0.000171881794813,-0.0003933911502826,0.0,0.0,0.0,0.0,60.0,3.149835586547852,-0.0,-2.017255917863281e-09,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798217773437,0.0,0.0,1.375510237267008e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822631835937,0.0,0.0,1.4484792700386606e-05,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.895751953125,0.0,0.0,1.0698421647248324e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87603759765625,0.0,0.0,1.44847899719025e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.880126953125,0.0,0.0,6.870955257909372e-05,286.1755676269531,294.1499938964844,291.6336669921875,291.3105773925781,292.71453857421875,292.2451171875,286.5370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001465619134251,1.8331189344245047e-10,0.0001465617242502,-0.0003353684442117,0.0,0.0,0.0,0.0,60.0,2.82540249824524,-0.0,-1.4645095136600615e-09,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805847167969,0.0,0.0,1.1548828297236469e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830261230469,0.0,0.0,1.216147757077124e-05,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89654541015625,0.0,0.0,8.982428880699445e-06,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768005371094,0.0,0.0,1.2161476661276538e-05,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8808898925781,0.0,0.0,5.768876144429669e-05,286.1766357421875,294.1499938964844,291.6161193847656,291.2931823730469,292.7137145996094,292.2459716796875,286.54022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001230541383847,1.5390953789218287e-10,0.0001230539928656,-0.0002815768821164,0.0,0.0,0.0,0.0,60.0,2.469261884689331,-0.0,-1.0323818466773103e-09,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814392089844,0.0,0.0,7.871112757129595e-06,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838806152344,0.0,0.0,8.288665412692353e-06,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974304199219,0.0,0.0,6.121982096374268e-06,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87762451171875,0.0,0.0,8.288664503197651e-06,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817443847656,0.0,0.0,3.93178233935032e-05,286.1778869628906,294.1499938964844,291.5829162597656,291.26025390625,292.7127380371094,292.2470703125,286.5464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-8.386735862586647e-05,1.0489690366322076e-10,8.386725676245987e-05,-0.0001919084897963,0.0,0.0,0.0,0.0,60.0,1.935434103012085,-0.0,-4.795532859702686e-10,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814392089844,0.0,0.0,7.871112757129595e-06,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838806152344,0.0,0.0,8.288665412692353e-06,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974304199219,0.0,0.0,6.121982096374268e-06,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87762451171875,0.0,0.0,8.288664503197651e-06,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817443847656,0.0,0.0,3.93178233935032e-05,286.1778869628906,294.1499938964844,291.5829162597656,291.26025390625,292.7127380371094,292.2470703125,286.5464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-8.386735862586647e-05,1.0489690366322076e-10,8.386725676245987e-05,-0.0001919084897963,0.0,0.0,0.0,0.0,60.0,1.935434103012085,-0.0,-4.795532859702686e-10,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817138671875,0.0,0.0,5.036344646214275e-06,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841552734375,0.0,0.0,5.303515990817687e-06,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.897705078125,0.0,0.0,3.917160483979387e-06,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778991699219,0.0,0.0,5.303515536070336e-06,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,2.515757296350785e-05,286.17828369140625,294.1499938964844,291.5524597167969,291.23004150390625,292.7123718261719,292.24755859375,286.5523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-5.3663003200199455e-05,6.711878969278828e-11,5.366293771658093e-05,-0.0001227934990311,0.0,0.0,0.0,0.0,60.0,1.5685691833496094,-0.0,-1.9633397685403503e-10,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817138671875,0.0,0.0,5.036344646214275e-06,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841552734375,0.0,0.0,5.303515990817687e-06,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.897705078125,0.0,0.0,3.917160483979387e-06,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778991699219,0.0,0.0,5.303515536070336e-06,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,2.515757296350785e-05,286.17828369140625,294.1499938964844,291.5524597167969,291.23004150390625,292.7123718261719,292.24755859375,286.5523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-5.3663003200199455e-05,6.711878969278828e-11,5.366293771658093e-05,-0.0001227934990311,0.0,0.0,0.0,0.0,60.0,1.5685691833496094,-0.0,-1.9633397685403503e-10,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818359375,0.0,0.0,2.94370647679898e-06,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88427734375,0.0,0.0,3.0998662623460405e-06,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978271484375,0.0,0.0,2.289551503054099e-06,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780212402344,0.0,0.0,3.0998658075986896e-06,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88214111328125,0.0,0.0,1.4704416571476033e-05,286.178466796875,294.1499938964844,291.52496337890625,291.2027893066406,292.71221923828125,292.2477111816406,286.5580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-3.1365769245894626e-05,3.9230559772951423e-11,3.136572922812775e-05,-7.177211955422536e-05,0.0,0.0,0.0,0.0,60.0,1.2901090383529663,-0.0,-6.707390198812391e-11,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818359375,0.0,0.0,2.94370647679898e-06,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88427734375,0.0,0.0,3.0998662623460405e-06,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978271484375,0.0,0.0,2.289551503054099e-06,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780212402344,0.0,0.0,3.0998658075986896e-06,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88214111328125,0.0,0.0,1.4704416571476033e-05,286.178466796875,294.1499938964844,291.52496337890625,291.2027893066406,292.71221923828125,292.2477111816406,286.5580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-3.1365769245894626e-05,3.9230559772951423e-11,3.136572922812775e-05,-7.177211955422536e-05,0.0,0.0,0.0,0.0,60.0,1.2901090383529663,-0.0,-6.707390198812391e-11,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818664550781,0.0,0.0,1.4821320064584145e-06,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843078613281,0.0,0.0,1.5607571413056576e-06,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978576660156,0.0,0.0,1.1527703236424711e-06,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780517578125,0.0,0.0,1.560756913931982e-06,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821716308594,0.0,0.0,7.403552899631904e-06,286.17852783203125,294.1499938964844,291.500732421875,291.17877197265625,292.7121887207031,292.2477722167969,286.56353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5792562408023514e-05,1.975243059393339e-11,1.5792542399140075e-05,-3.613692751969211e-05,0.0,0.0,0.0,0.0,60.0,1.073643684387207,-0.0,-1.7003499303003267e-11,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818664550781,0.0,0.0,1.4821320064584145e-06,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843078613281,0.0,0.0,1.5607571413056576e-06,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978576660156,0.0,0.0,1.1527703236424711e-06,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780517578125,0.0,0.0,1.560756913931982e-06,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821716308594,0.0,0.0,7.403552899631904e-06,286.17852783203125,294.1499938964844,291.500732421875,291.17877197265625,292.7121887207031,292.2477722167969,286.56353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5792562408023514e-05,1.975243059393339e-11,1.5792542399140075e-05,-3.613692751969211e-05,0.0,0.0,0.0,0.0,60.0,1.073643684387207,-0.0,-1.7003499303003267e-11,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818664550781,0.0,0.0,1.110187326958112e-06,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843078613281,0.0,0.0,1.1690813153109048e-06,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978576660156,0.0,0.0,8.634797836748476e-07,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780517578125,0.0,0.0,1.169081201624067e-06,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821716308594,0.0,0.0,5.54561302124057e-06,286.17852783203125,294.1499938964844,291.4898986816406,291.16802978515625,292.7121887207031,292.2477722167969,286.5660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.1829721188405529e-05,1.4795853778282186e-11,1.18297066364903e-05,-2.7068836061516777e-05,0.0,0.0,0.0,0.0,60.0,1.0022660493850708,-0.0,-9.540191553414346e-12,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818664550781,0.0,0.0,6.109797254794103e-07,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843078613281,0.0,0.0,6.433913881664921e-07,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978576660156,0.0,0.0,4.752068605284876e-07,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780517578125,0.0,0.0,6.433913313230732e-07,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821716308594,0.0,0.0,3.0519688607455464e-06,286.17852783203125,294.1499938964844,291.47998046875,291.158203125,292.7121887207031,292.2477722167969,286.5686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-6.512936579383677e-06,8.145307345275299e-12,6.512928848678712e-06,-1.4901251233823132e-05,0.0,0.0,0.0,0.0,60.0,0.9189090132713318,-0.0,-2.88946969649595e-12,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
