time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17809020,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818664550781,0.0,0.0,1.3711856183817872e-07,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843078613281,0.0,0.0,1.443925157218473e-07,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978576660156,0.0,0.0,1.0664785321523597e-07,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780517578125,0.0,0.0,1.443925015109926e-07,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821716308594,0.0,0.0,6.849352871540759e-07,286.17852783203125,294.1499938964844,291.4629821777344,291.141357421875,292.7121887207031,292.2477722167969,286.5736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612546692660544e-06,1.8276018719232123e-12,1.4612528502766509e-06,-3.3435387649660697e-06,0.0,0.0,0.0,0.0,60.0,0.7960558533668518,-0.0,-1.455314953833012e-13,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818664550781,0.0,0.0,1.3711856183817872e-07,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843078613281,0.0,0.0,1.443925157218473e-07,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978576660156,0.0,0.0,1.0664785321523597e-07,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780517578125,0.0,0.0,1.443925015109926e-07,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821716308594,0.0,0.0,6.849352871540759e-07,286.17852783203125,294.1499938964844,291.4629821777344,291.141357421875,292.7121887207031,292.2477722167969,286.5736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612546692660544e-06,1.8276018719232123e-12,1.4612528502766509e-06,-3.3435387649660697e-06,0.0,0.0,0.0,0.0,60.0,0.7960558533668518,-0.0,-1.455314953833012e-13,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818664550781,0.0,0.0,5.019608195766524e-08,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843078613281,0.0,0.0,5.285891901962714e-08,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978576660156,0.0,0.0,3.904143142108296e-08,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780517578125,0.0,0.0,5.2858911914199786e-08,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821716308594,0.0,0.0,2.507397027784464e-07,286.17852783203125,294.1499938964844,291.45001220703125,291.1284484863281,292.7121887207031,292.2477722167969,286.578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.352547418624454e-07,6.693375237745713e-13,5.35254059741419e-07,-1.2245212701600394e-06,0.0,0.0,0.0,0.0,60.0,0.7195945978164673,-0.0,-1.9503125039976345e-14,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818664550781,0.0,0.0,5.019608195766524e-08,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843078613281,0.0,0.0,5.285891901962714e-08,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978576660156,0.0,0.0,3.904143142108296e-08,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780517578125,0.0,0.0,5.2858911914199786e-08,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821716308594,0.0,0.0,2.507397027784464e-07,286.17852783203125,294.1499938964844,291.45001220703125,291.1284484863281,292.7121887207031,292.2477722167969,286.578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.352547418624454e-07,6.693375237745713e-13,5.35254059741419e-07,-1.2245212701600394e-06,0.0,0.0,0.0,0.0,60.0,0.7195945978164673,-0.0,-1.9503125039976345e-14,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818664550781,0.0,0.0,6.856759604545459e-11,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843078613281,0.0,0.0,7.220501280214009e-11,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978576660156,0.0,0.0,5.333039565513786e-11,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780517578125,0.0,0.0,7.220500586324619e-11,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821716308594,0.0,0.0,3.4250915992295456e-10,286.17852783203125,294.1499938964844,291.4414367675781,291.1199645996094,292.7121887207031,292.2477722167969,286.5828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.429638571032622e-10,9.35479174694529e-16,7.429629134136913e-10,-1.693423401505356e-09,0.0,0.0,0.0,0.0,60.0,0.6521645188331604,-0.0,-3.639170118934536e-20,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818664550781,0.0,0.0,6.856759604545459e-11,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843078613281,0.0,0.0,7.220501280214009e-11,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978576660156,0.0,0.0,5.333039565513786e-11,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780517578125,0.0,0.0,7.220500586324619e-11,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821716308594,0.0,0.0,3.4250915992295456e-10,286.17852783203125,294.1499938964844,291.4414367675781,291.1199645996094,292.7121887207031,292.2477722167969,286.5828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.429638571032622e-10,9.35479174694529e-16,7.429629134136913e-10,-1.693423401505356e-09,0.0,0.0,0.0,0.0,60.0,0.6521645188331604,-0.0,-3.639170118934536e-20,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818664550781,0.0,0.0,1.8932843140473388e-11,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843078613281,0.0,0.0,1.993720466497706e-11,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978576660156,0.0,0.0,1.4725557578865178e-11,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780517578125,0.0,0.0,1.9937202930253584e-11,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821716308594,0.0,0.0,9.457342547980474e-11,286.17852783203125,294.1499938964844,291.4374084472656,291.115966796875,292.7121887207031,292.2477722167969,286.58709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0689405744178647e-10,2.6574713748971893e-16,2.0689379376381822e-10,-4.687544796766474e-10,0.0,0.0,0.0,0.0,60.0,0.6022667288780212,-0.0,-2.7745733969334774e-21,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818664550781,0.0,0.0,1.8932843140473388e-11,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843078613281,0.0,0.0,1.993720466497706e-11,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978576660156,0.0,0.0,1.4725557578865178e-11,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780517578125,0.0,0.0,1.9937202930253584e-11,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821716308594,0.0,0.0,9.457342547980474e-11,286.17852783203125,294.1499938964844,291.4374084472656,291.115966796875,292.7121887207031,292.2477722167969,286.58709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0689405744178647e-10,2.6574713748971893e-16,2.0689379376381822e-10,-4.687544796766474e-10,0.0,0.0,0.0,0.0,60.0,0.6022667288780212,-0.0,-2.7745733969334774e-21,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818664550781,0.0,0.0,1.8753748554090064e-10,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843078613281,0.0,0.0,1.9748609692005203e-10,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978576660156,0.0,0.0,1.4586261365412412e-10,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780517578125,0.0,0.0,1.974860691644764e-10,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821716308594,0.0,0.0,9.367880915434055e-10,286.1784973144531,294.1499938964844,291.4369812011719,291.11553955078125,292.7121887207031,292.2477722167969,286.589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.999470145008786e-09,2.510166257320358e-15,1.999467480473527e-09,-4.5767976075694605e-09,0.0,0.0,0.0,0.0,60.0,0.5799498558044434,-0.0,-2.722329719576265e-19,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817138671875,0.0,0.0,1.1802324451082312e-08,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841552734375,0.0,0.0,1.2428422735411004e-08,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.897705078125,0.0,0.0,9.179593973840385e-09,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778991699219,0.0,0.0,1.2428420959054165e-08,298.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,5.8955031079221953e-08,286.1783142089844,294.1499938964844,291.4375915527344,291.1161499023437,292.7122497558594,292.24774169921875,286.591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2576573737987928e-07,1.5727459753370893e-13,1.2576558106047744e-07,-2.877736449136137e-07,0.0,0.0,0.0,0.0,60.0,0.558707058429718,-0.0,-1.0782008381750893e-15,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817138671875,0.0,0.0,8.173947918521662e-08,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841552734375,0.0,0.0,8.607565149532095e-08,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.897705078125,0.0,0.0,6.357520021538221e-08,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778991699219,0.0,0.0,8.607563728446621e-08,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,4.0830542502590106e-07,286.1783142089844,294.1499938964844,291.4417724609375,291.12030029296875,292.7122497558594,292.24774169921875,286.5949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-8.712167414159921e-07,1.089614509730552e-12,8.712156613910338e-07,-1.9933715975639643e-06,0.0,0.0,0.0,0.0,60.0,0.5215616226196289,-0.0,-5.1716399581845304e-14,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817138671875,0.0,0.0,8.173947918521662e-08,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841552734375,0.0,0.0,8.607565149532095e-08,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.897705078125,0.0,0.0,6.357520021538221e-08,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778991699219,0.0,0.0,8.607563728446621e-08,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,4.0830542502590106e-07,286.1783142089844,294.1499938964844,291.4417724609375,291.12030029296875,292.7122497558594,292.24774169921875,286.5949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-8.712167414159921e-07,1.089614509730552e-12,8.712156613910338e-07,-1.9933715975639643e-06,0.0,0.0,0.0,0.0,60.0,0.5215616226196289,-0.0,-5.1716399581845304e-14,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817443847656,0.0,0.0,6.027096333127702e-07,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841857910156,0.0,0.0,6.346825784930843e-07,298.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977355957031,0.0,0.0,4.687745729370363e-07,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8779296875,0.0,0.0,6.346825216496654e-07,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8820495605469,0.0,0.0,3.010658247148968e-06,286.1783447265625,294.1499938964844,291.4496154785156,291.1280822753906,292.71221923828125,292.2477722167969,286.5986328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.421722446248168e-06,8.032004748803612e-12,6.421714715543203e-06,-1.4694559467898216e-05,0.0,0.0,0.0,0.0,60.0,0.5102799534797668,-0.0,-2.811776853017811e-12,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817443847656,0.0,0.0,6.027096333127702e-07,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841857910156,0.0,0.0,6.346825784930843e-07,298.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977355957031,0.0,0.0,4.687745729370363e-07,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8779296875,0.0,0.0,6.346825216496654e-07,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8820495605469,0.0,0.0,3.010658247148968e-06,286.1783447265625,294.1499938964844,291.4496154785156,291.1280822753906,292.71221923828125,292.2477722167969,286.5986328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.421722446248168e-06,8.032004748803612e-12,6.421714715543203e-06,-1.4694559467898216e-05,0.0,0.0,0.0,0.0,60.0,0.5102799534797668,-0.0,-2.811776853017811e-12,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,2.262858060930739e-06,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88446044921875,0.0,0.0,2.3828995381336422e-06,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89801025390625,0.0,0.0,1.7600020782992942e-06,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782043457031,0.0,0.0,2.382899310759967e-06,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88232421875,0.0,0.0,1.1303439350740518e-05,286.1787414550781,294.1499938964844,291.4609069824219,291.1392822265625,292.7119140625,292.24810791015625,286.60205078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4110324375214987e-05,3.015610677836733e-11,2.411029345239513e-05,-5.517055978998542e-05,0.0,0.0,0.0,0.0,60.0,0.5709772706031799,-0.0,-3.963502442916322e-11,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,2.262858060930739e-06,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88446044921875,0.0,0.0,2.3828995381336422e-06,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89801025390625,0.0,0.0,1.7600020782992942e-06,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782043457031,0.0,0.0,2.382899310759967e-06,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88232421875,0.0,0.0,1.1303439350740518e-05,286.1787414550781,294.1499938964844,291.4609069824219,291.1392822265625,292.7119140625,292.24810791015625,286.60205078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4110324375214987e-05,3.015610677836733e-11,2.411029345239513e-05,-5.517055978998542e-05,0.0,0.0,0.0,0.0,60.0,0.5709772706031799,-0.0,-3.963502442916322e-11,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828430175781,0.0,0.0,4.986950898455689e-06,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852844238281,0.0,0.0,5.251501988823293e-06,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988647460937,0.0,0.0,3.878742518281797e-06,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8789978027344,0.0,0.0,5.251501079328591e-06,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831481933594,0.0,0.0,2.4910839783842675e-05,286.1799011230469,294.1499938964844,291.475341796875,291.1535949707031,292.71099853515625,292.2490234375,286.6052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-5.313534711604007e-05,6.645916456049504e-11,5.313528163242154e-05,-0.0001215869924635,0.0,0.0,0.0,0.0,60.0,0.7128742933273315,-0.0,-1.925017645287852e-10,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828430175781,0.0,0.0,4.986950898455689e-06,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852844238281,0.0,0.0,5.251501988823293e-06,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988647460937,0.0,0.0,3.878742518281797e-06,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8789978027344,0.0,0.0,5.251501079328591e-06,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831481933594,0.0,0.0,2.4910839783842675e-05,286.1799011230469,294.1499938964844,291.475341796875,291.1535949707031,292.71099853515625,292.2490234375,286.6052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-5.313534711604007e-05,6.645916456049504e-11,5.313528163242154e-05,-0.0001215869924635,0.0,0.0,0.0,0.0,60.0,0.7128742933273315,-0.0,-1.925017645287852e-10,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835754394531,0.0,0.0,6.494854460470378e-06,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8860168457031,0.0,0.0,6.839398338343017e-06,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996276855469,0.0,0.0,5.051557764090831e-06,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797302246094,0.0,0.0,6.839397428848315e-06,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838806152344,0.0,0.0,3.244312756578438e-05,286.1808776855469,294.1499938964844,291.4836730957031,291.1618347167969,292.7101745605469,292.24969482421875,286.6068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-6.920201849425212e-05,8.655452049532997e-11,6.920193118276075e-05,-0.0001583514676894,0.0,0.0,0.0,0.0,60.0,0.8029187321662903,-0.0,-3.2651523151905327e-10,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844299316406,0.0,0.0,8.710843758308329e-06,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868713378906,0.0,0.0,9.172942554869223e-06,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005126953125,0.0,0.0,6.775106612622039e-06,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805847167969,0.0,0.0,9.172941645374522e-06,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847351074219,0.0,0.0,4.351244933786802e-05,286.1819763183594,294.1499938964844,291.49267578125,291.1707763671875,292.7092590332031,292.2503356933594,286.6083984375,0.0,0.0,0.0,0.0,1.0,1.0,-9.281267557526009e-05,1.1608574518318092e-10,9.281255915993825e-05,-0.0002123788581229,0.0,0.0,0.0,0.0,60.0,0.908469021320343,-0.0,-5.873338482231816e-10,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885803222656,0.0,0.0,1.5838762919884175e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910522460937,0.0,0.0,1.6678988686180674e-05,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90478515625,0.0,0.0,1.23190475278534e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847045898437,0.0,0.0,1.6678985048201866e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,7.911786087788641e-05,286.1866455078125,294.1499938964844,291.5126037597656,291.1905212402344,292.7048034667969,292.251708984375,286.611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000168759812368,2.1107679493148623e-10,0.0001687595940893,-0.0003861649311147,0.0,0.0,0.0,0.0,60.0,1.309171199798584,-0.0,-1.9418113783586932e-09,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885803222656,0.0,0.0,1.5838762919884175e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910522460937,0.0,0.0,1.6678988686180674e-05,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90478515625,0.0,0.0,1.23190475278534e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847045898437,0.0,0.0,1.6678985048201866e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,7.911786087788641e-05,286.1866455078125,294.1499938964844,291.5126037597656,291.1905212402344,292.7048034667969,292.251708984375,286.611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000168759812368,2.1107679493148623e-10,0.0001687595940893,-0.0003861649311147,0.0,0.0,0.0,0.0,60.0,1.309171199798584,-0.0,-1.9418113783586932e-09,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8958740234375,0.0,0.0,2.507889803382568e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983459472656,0.0,0.0,2.6409299607621502e-05,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91229248046875,0.0,0.0,1.9505825548549183e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919677734375,0.0,0.0,2.64092959696427e-05,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962097167969,0.0,0.0,0.0001252742222277,286.1930236816406,294.1499938964844,291.53485107421875,291.21258544921875,292.6971740722656,292.2501220703125,286.6141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000267212948529,3.3421718170778547e-10,0.000267212599283,-0.0006114500574767,0.0,0.0,0.0,0.0,60.0,1.8958731889724727,-0.0,-4.8683457265497054e-09,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8958740234375,0.0,0.0,2.507889803382568e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983459472656,0.0,0.0,2.6409299607621502e-05,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91229248046875,0.0,0.0,1.9505825548549183e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919677734375,0.0,0.0,2.64092959696427e-05,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962097167969,0.0,0.0,0.0001252742222277,286.1930236816406,294.1499938964844,291.53485107421875,291.21258544921875,292.6971740722656,292.2501220703125,286.6141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000267212948529,3.3421718170778547e-10,0.000267212599283,-0.0006114500574767,0.0,0.0,0.0,0.0,60.0,1.8958731889724727,-0.0,-4.8683457265497054e-09,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009704589844,0.0,0.0,3.403861774131656e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034729003906,0.0,0.0,3.5844321246258914e-05,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173889160156,0.0,0.0,2.647450310178101e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970947265625,0.0,0.0,3.584431760828011e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013366699219,0.0,0.0,0.0001700298744253,286.1963806152344,294.1499938964844,291.5591735839844,291.2366943359375,292.68670654296875,292.24432373046875,286.6169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004088661808054,4.998821356849702e-10,0.0004088656569365,-0.0009053327958099,0.0,0.0,0.0,0.0,60.0,2.735548496246338,-0.0,-8.968263465192194e-09,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009704589844,0.0,0.0,3.403861774131656e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034729003906,0.0,0.0,3.5844321246258914e-05,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173889160156,0.0,0.0,2.647450310178101e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970947265625,0.0,0.0,3.584431760828011e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013366699219,0.0,0.0,0.0001700298744253,286.1963806152344,294.1499938964844,291.5591735839844,291.2366943359375,292.68670654296875,292.24432373046875,286.6169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004088661808054,4.998821356849702e-10,0.0004088656569365,-0.0009053327958099,0.0,0.0,0.0,0.0,60.0,2.735548496246338,-0.0,-8.968263465192194e-09,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433288574219,0.0,0.0,9.037095151143149e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459228515625,0.0,0.0,9.51650072238408e-05,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609069824219,0.0,0.0,7.02885736245662e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93927001953125,0.0,0.0,9.51649999478832e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0004514213942456,286.2601318359375,294.1499938964844,291.58526611328125,291.2625732421875,292.6255798339844,292.18084716796875,286.6195678710937,0.0,0.0,0.0,0.0,1.0,1.0,0.0003195788885932,2.4154991895564137e-10,-0.0003195791505277,-0.0009546178043819,0.0,0.0,0.0,0.0,60.0,3.9196090698242174,-0.0,-6.321528900343766e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433288574219,0.0,0.0,9.037095151143149e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459228515625,0.0,0.0,9.51650072238408e-05,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609069824219,0.0,0.0,7.02885736245662e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93927001953125,0.0,0.0,9.51649999478832e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0004514213942456,286.2601318359375,294.1499938964844,291.58526611328125,291.2625732421875,292.6255798339844,292.18084716796875,286.6195678710937,0.0,0.0,0.0,0.0,1.0,1.0,0.0003195788885932,2.4154991895564137e-10,-0.0003195791505277,-0.0009546178043819,0.0,0.0,0.0,0.0,60.0,3.9196090698242174,-0.0,-6.321528900343766e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,9.002931619761512e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413757324219,0.0,0.0,9.48052474996075e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561462402344,0.0,0.0,7.002285565249622e-05,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.934814453125,0.0,0.0,9.480524022364988e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9392395019531,0.0,0.0,0.000449714862043,286.2514343261719,294.1499938964844,291.5989074707031,291.276123046875,292.6036376953125,292.1703796386719,286.620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006827919278293,8.235386261823403e-10,0.0006827911129221,-0.0014823046512901,0.0,0.0,0.0,0.0,60.0,4.668431758880615,-0.0,-6.273823771607567e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.975830078125,0.0,0.0,9.00255618034862e-05,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784851074219,0.0,0.0,9.4801296654623e-05,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942626953125,0.0,0.0,7.001993799349293e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715576171875,0.0,0.0,9.480128210270776e-05,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0004496961191762,286.30084228515625,294.1499938964844,291.6128845214844,291.2899780273437,292.5932312011719,292.1600952148437,286.6216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008604025933891,9.967900949092723e-10,0.0008604016038589,-0.0017601741710677,0.0,0.0,0.0,0.0,60.0,4.987645149230957,-0.0,-6.273300101611312e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04705810546875,0.0,0.0,9.009078348753974e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499267578125,0.0,0.0,9.48699816945009e-05,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.067626953125,0.0,0.0,7.007066596997902e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423583984375,0.0,0.0,9.486996714258566e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477294921875,0.0,0.0,0.0004500219074543,286.3952941894531,294.1499938964844,291.6417541503906,291.318603515625,292.5716857910156,292.13525390625,286.6241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640366235747,1.281298733779579e-09,0.0010640353430062,-0.0023045148700475,0.0,0.0,0.0,0.0,60.0,5.504151821136475,-0.0,-6.282392206458098e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04705810546875,0.0,0.0,9.009078348753974e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499267578125,0.0,0.0,9.48699816945009e-05,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.067626953125,0.0,0.0,7.007066596997902e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423583984375,0.0,0.0,9.486996714258566e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477294921875,0.0,0.0,0.0004500219074543,286.3952941894531,294.1499938964844,291.6417541503906,291.318603515625,292.5716857910156,292.13525390625,286.6241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640366235747,1.281298733779579e-09,0.0010640353430062,-0.0023045148700475,0.0,0.0,0.0,0.0,60.0,5.504151821136475,-0.0,-6.282392206458098e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0539245605469,0.0,0.0,9.030396904563533e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567626953125,0.0,0.0,9.50944668147713e-05,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0742492675781,0.0,0.0,7.023647049209103e-05,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492858886719,0.0,0.0,9.509445953881368e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545959472656,0.0,0.0,0.0004510868166107,286.399169921875,294.1499938964844,291.6716003417969,291.3481750488281,292.56866455078125,292.1156616210937,286.6269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962040212471,1.44244627353629e-09,0.0009620387572795,-0.0028301659040153,0.0,0.0,0.0,0.0,60.0,6.441762447357178,-0.0,-6.31215826274456e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0539245605469,0.0,0.0,9.030396904563533e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567626953125,0.0,0.0,9.50944668147713e-05,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0742492675781,0.0,0.0,7.023647049209103e-05,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492858886719,0.0,0.0,9.509445953881368e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545959472656,0.0,0.0,0.0004510868166107,286.399169921875,294.1499938964844,291.6716003417969,291.3481750488281,292.56866455078125,292.1156616210937,286.6269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962040212471,1.44244627353629e-09,0.0009620387572795,-0.0028301659040153,0.0,0.0,0.0,0.0,60.0,6.441762447357178,-0.0,-6.31215826274456e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06072998046875,0.0,0.0,9.049964137375356e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06353759765625,0.0,0.0,9.530052921036258e-05,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.080810546875,0.0,0.0,7.038866897346452e-05,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561218261719,0.0,0.0,9.530051465844736e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614013671875,0.0,0.0,0.0004520642687566,286.4029846191406,294.1499938964844,291.7021179199219,291.3784484863281,292.55389404296875,292.0983581542969,286.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642710792832,1.6863695995184003e-09,0.000964269391261,-0.0034692049957811,0.0,0.0,0.0,0.0,60.0,7.044277667999268,-0.0,-6.339542579780756e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06072998046875,0.0,0.0,9.049964137375356e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06353759765625,0.0,0.0,9.530052921036258e-05,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.080810546875,0.0,0.0,7.038866897346452e-05,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561218261719,0.0,0.0,9.530051465844736e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614013671875,0.0,0.0,0.0004520642687566,286.4029846191406,294.1499938964844,291.7021179199219,291.3784484863281,292.55389404296875,292.0983581542969,286.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642710792832,1.6863695995184003e-09,0.000964269391261,-0.0034692049957811,0.0,0.0,0.0,0.0,60.0,7.044277667999268,-0.0,-6.339542579780756e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06744384765625,0.0,0.0,9.071533713722602e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702209472656,0.0,0.0,9.552766277920456e-05,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873107910156,0.0,0.0,7.055642345221713e-05,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0629272460937,0.0,0.0,9.552764822728932e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.068115234375,0.0,0.0,0.0004531416925601,286.40673828125,294.1499938964844,291.7330627441406,291.4091491699219,292.5399169921875,292.07794189453125,286.6322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665683610364,1.955077655324544e-09,0.000966566381976,-0.0041733309626579,0.0,0.0,0.0,0.0,60.0,7.314062595367432,-0.0,-6.369795357841215e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06744384765625,0.0,0.0,9.071533713722602e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702209472656,0.0,0.0,9.552766277920456e-05,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873107910156,0.0,0.0,7.055642345221713e-05,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0629272460937,0.0,0.0,9.552764822728932e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.068115234375,0.0,0.0,0.0004531416925601,286.40673828125,294.1499938964844,291.7330627441406,291.4091491699219,292.5399169921875,292.07794189453125,286.6322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665683610364,1.955077655324544e-09,0.000966566381976,-0.0041733309626579,0.0,0.0,0.0,0.0,60.0,7.314062595367432,-0.0,-6.369795357841215e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707702636719,0.0,0.0,9.083432814804836e-05,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07354736328125,0.0,0.0,9.5652969321236e-05,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09051513671875,0.0,0.0,7.064898090902716e-05,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662536621094,0.0,0.0,9.56529547693208e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714416503906,0.0,0.0,0.0004537360800895,286.4085693359375,294.1499938964844,291.7486267089844,291.424560546875,292.533447265625,292.0675964355469,286.6336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678363567218,2.1033219610444576e-09,0.000967834261246,-0.0045617884024977,0.0,0.0,0.0,0.0,60.0,7.393493175506592,-0.0,-6.386517270584592e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
