time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17811360,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740966796875,0.0,0.0,9.095385030377656e-05,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07684326171875,0.0,0.0,9.577882883604616e-05,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937194824219,0.0,0.0,7.074193854350597e-05,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696105957031,0.0,0.0,9.577881428413092e-05,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747375488281,0.0,0.0,0.0004543331160675,286.4104309082031,294.1499938964844,291.7641906738281,291.4399719238281,292.5270080566406,292.0571594238281,286.6350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691113955341,2.252221964482714e-09,0.000969109183643,-0.00495196133852,0.0,0.0,0.0,0.0,60.0,7.470444202423096,-0.0,-6.403334396054562e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806884765625,0.0,0.0,9.11990719032474e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834045410156,0.0,0.0,9.603705984773114e-05,298.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000671386719,0.0,0.0,7.093267049640417e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762634277344,0.0,0.0,9.603705257177352e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08135986328125,0.0,0.0,0.0004555580671876,286.4140625,294.1499938964844,291.795166015625,291.470703125,292.5145263671875,292.0335998535156,286.63787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717220673337,2.5577269191501273e-09,0.0009717195061966,-0.0057524950243532,0.0,0.0,0.0,0.0,60.0,7.6068902015686035,-0.0,-6.437908695033911e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806884765625,0.0,0.0,9.11990719032474e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834045410156,0.0,0.0,9.603705984773114e-05,298.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000671386719,0.0,0.0,7.093267049640417e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762634277344,0.0,0.0,9.603705257177352e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08135986328125,0.0,0.0,0.0004555580671876,286.4140625,294.1499938964844,291.795166015625,291.470703125,292.5145263671875,292.0335998535156,286.63787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717220673337,2.5577269191501273e-09,0.0009717195061966,-0.0057524950243532,0.0,0.0,0.0,0.0,60.0,7.6068902015686035,-0.0,-6.437908695033911e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08721923828125,0.0,0.0,9.146068623522297e-05,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08990478515625,0.0,0.0,9.631254943087696e-05,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063537597656,0.0,0.0,7.113614265108481e-05,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0828552246094,0.0,0.0,9.631253487896174e-05,298.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878601074219,0.0,0.0,0.0004568648873828,286.4176330566406,294.1499938964844,291.82574462890625,291.50103759765625,292.5030517578125,292.0176696777344,286.64080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745102724991,2.883647765017372e-09,0.0009745073621161,-0.006606510374695,0.0,0.0,0.0,0.0,60.0,7.720505714416504,-0.0,-6.474895286601169e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08721923828125,0.0,0.0,9.146068623522297e-05,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08990478515625,0.0,0.0,9.631254943087696e-05,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063537597656,0.0,0.0,7.113614265108481e-05,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0828552246094,0.0,0.0,9.631253487896174e-05,298.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878601074219,0.0,0.0,0.0004568648873828,286.4176330566406,294.1499938964844,291.82574462890625,291.50103759765625,292.5030517578125,292.0176696777344,286.64080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745102724991,2.883647765017372e-09,0.0009745073621161,-0.006606510374695,0.0,0.0,0.0,0.0,60.0,7.720505714416504,-0.0,-6.474895286601169e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936889648437,0.0,0.0,9.171746933134271e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963439941406,0.0,0.0,9.658295311965048e-05,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11260986328125,0.0,0.0,7.133586041163653e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08935546875,0.0,0.0,9.658293856773524e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943298339844,0.0,0.0,0.0004581475513987,286.4211730957031,294.1499938964844,291.8556823730469,291.5307006835937,292.4922180175781,291.9994506835937,286.6438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772458579391,3.203551646180358e-09,0.0009772425983101,-0.0074447472579777,0.0,0.0,0.0,0.0,60.0,7.824609279632568,-0.0,-6.51130278583878e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936889648437,0.0,0.0,9.171746933134271e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963439941406,0.0,0.0,9.658295311965048e-05,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11260986328125,0.0,0.0,7.133586041163653e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08935546875,0.0,0.0,9.658293856773524e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943298339844,0.0,0.0,0.0004581475513987,286.4211730957031,294.1499938964844,291.8556823730469,291.5307006835937,292.4922180175781,291.9994506835937,286.6438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772458579391,3.203551646180358e-09,0.0009772425983101,-0.0074447472579777,0.0,0.0,0.0,0.0,60.0,7.824609279632568,-0.0,-6.51130278583878e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001281738281,0.0,0.0,9.197815234074368e-05,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10272216796875,0.0,0.0,9.6857467724476e-05,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188049316406,0.0,0.0,7.153861952247098e-05,298.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0958557128906,0.0,0.0,9.68574604485184e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007385253906,0.0,0.0,0.0004594497440848,286.4246826171875,294.1499938964844,291.8846740722656,291.5594482421875,292.4818420410156,291.9889221191406,286.6470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800244588404,3.528325187573955e-09,0.0009800208499655,-0.0082957260310649,0.0,0.0,0.0,0.0,60.0,7.924623012542725,-0.0,-6.548368247649705e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001281738281,0.0,0.0,9.197815234074368e-05,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10272216796875,0.0,0.0,9.6857467724476e-05,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188049316406,0.0,0.0,7.153861952247098e-05,298.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0958557128906,0.0,0.0,9.68574604485184e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007385253906,0.0,0.0,0.0004594497440848,286.4246826171875,294.1499938964844,291.8846740722656,291.5594482421875,292.4818420410156,291.9889221191406,286.6470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800244588404,3.528325187573955e-09,0.0009800208499655,-0.0082957260310649,0.0,0.0,0.0,0.0,60.0,7.924623012542725,-0.0,-6.548368247649705e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033020019531,0.0,0.0,9.209656127495693e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058959960937,0.0,0.0,9.698214853415266e-05,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,7.16307113179937e-05,298.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990600585937,0.0,0.0,9.698214125819504e-05,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039123535156,0.0,0.0,0.0004600411921273,286.4263916015625,294.1499938964844,291.8987121582031,291.5733947753906,292.4770812988281,291.9837951660156,286.6487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812859352678,3.675835413829986e-09,0.0009812822099775,-0.0086822304874658,0.0,0.0,0.0,0.0,60.0,7.969963550567627,-0.0,-6.565237953282121e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064758300781,0.0,0.0,9.222020889865234e-05,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1090393066406,0.0,0.0,9.711235907161608e-05,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249389648437,0.0,0.0,7.172687764978036e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022644042969,0.0,0.0,9.711235179565848e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070861816406,0.0,0.0,0.0004606588336173,286.4281311035156,294.1499938964844,291.9124450683594,291.5870056152344,292.4722595214844,291.980712890625,286.6503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826018940657,3.829878636452122e-09,0.0009825981687754,-0.0090858498588204,0.0,0.0,0.0,0.0,60.0,8.015873908996582,-0.0,-6.582877887240103e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127624511719,0.0,0.0,9.244381362805144e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153259277344,0.0,0.0,9.73478308878839e-05,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310119628906,0.0,0.0,7.190079486463219e-05,298.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086120605469,0.0,0.0,9.734781633596867e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133728027344,0.0,0.0,0.0004617758095264,286.4315185546875,294.1499938964844,291.938720703125,291.6130676269531,292.4633178710937,291.97821044921875,286.65380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849851485341,4.1084549096126474e-09,0.0009849810739979,-0.0098157525062561,0.0,0.0,0.0,0.0,60.0,8.100800514221191,-0.0,-6.614838810037328e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127624511719,0.0,0.0,9.244381362805144e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153259277344,0.0,0.0,9.73478308878839e-05,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310119628906,0.0,0.0,7.190079486463219e-05,298.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086120605469,0.0,0.0,9.734781633596867e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133728027344,0.0,0.0,0.0004617758095264,286.4315185546875,294.1499938964844,291.938720703125,291.6130676269531,292.4633178710937,291.97821044921875,286.65380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849851485341,4.1084549096126474e-09,0.0009849810739979,-0.0098157525062561,0.0,0.0,0.0,0.0,60.0,8.100800514221191,-0.0,-6.614838810037328e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190185546875,0.0,0.0,9.265060361940414e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215515136719,0.0,0.0,9.756558574736118e-05,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13702392578125,0.0,0.0,7.206162990769371e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148986816406,0.0,0.0,9.756557847140356e-05,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11962890625,0.0,0.0,0.000462808762677,286.4349060058594,294.1499938964844,291.9632568359375,291.63739013671875,292.4546813964844,291.97772216796875,286.6573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871900547295,4.366081718387704e-09,0.0009871857473626,-0.0104907499626278,0.0,0.0,0.0,0.0,60.0,8.18134880065918,-0.0,-6.644464178862108e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190185546875,0.0,0.0,9.265060361940414e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215515136719,0.0,0.0,9.756558574736118e-05,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13702392578125,0.0,0.0,7.206162990769371e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148986816406,0.0,0.0,9.756557847140356e-05,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11962890625,0.0,0.0,0.000462808762677,286.4349060058594,294.1499938964844,291.9632568359375,291.63739013671875,292.4546813964844,291.97772216796875,286.6573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871900547295,4.366081718387704e-09,0.0009871857473626,-0.0104907499626278,0.0,0.0,0.0,0.0,60.0,8.18134880065918,-0.0,-6.644464178862108e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,9.280761878471822e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1276550292969,0.0,0.0,9.77309318841435e-05,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429748535156,0.0,0.0,7.218375685624778e-05,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12109375,0.0,0.0,9.773092460818587e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1257629394531,0.0,0.0,0.0004635931109078,286.43817138671875,294.1499938964844,291.9857482910156,291.6596984863281,292.447021484375,291.98162841796875,286.6610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888615459203,4.5616945776316706e-09,0.0009888570057228,-0.011003260500729,0.0,0.0,0.0,0.0,60.0,8.2490234375,-0.0,-6.667003304983157e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,9.280761878471822e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1276550292969,0.0,0.0,9.77309318841435e-05,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429748535156,0.0,0.0,7.218375685624778e-05,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12109375,0.0,0.0,9.773092460818587e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1257629394531,0.0,0.0,0.0004635931109078,286.43817138671875,294.1499938964844,291.9857482910156,291.6596984863281,292.447021484375,291.98162841796875,286.6610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888615459203,4.5616945776316706e-09,0.0009888570057228,-0.011003260500729,0.0,0.0,0.0,0.0,60.0,8.2490234375,-0.0,-6.667003304983157e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312866210937,0.0,0.0,9.2955662694294e-05,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337585449219,0.0,0.0,9.78868338279426e-05,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488647460937,0.0,0.0,7.229889888549224e-05,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12725830078125,0.0,0.0,9.788681927602738e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318664550781,0.0,0.0,0.0004643326101358,286.44146728515625,294.1499938964844,292.0059509277344,291.6797180175781,292.43951416015625,291.9867553710937,286.6649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904424659907,4.746132820088178e-09,0.0009904376929625,-0.0114864809438586,0.0,0.0,0.0,0.0,60.0,8.313551902770996,-0.0,-6.68828903371832e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312866210937,0.0,0.0,9.2955662694294e-05,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337585449219,0.0,0.0,9.78868338279426e-05,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488647460937,0.0,0.0,7.229889888549224e-05,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12725830078125,0.0,0.0,9.788681927602738e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318664550781,0.0,0.0,0.0004643326101358,286.44146728515625,294.1499938964844,292.0059509277344,291.6797180175781,292.43951416015625,291.9867553710937,286.6649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904424659907,4.746132820088178e-09,0.0009904376929625,-0.0114864809438586,0.0,0.0,0.0,0.0,60.0,8.313551902770996,-0.0,-6.68828903371832e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,9.302431863034144e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13677978515625,0.0,0.0,9.795912774279714e-05,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518249511719,0.0,0.0,7.235229713842273e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,9.795911319088192e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1349182128906,0.0,0.0,0.0004646755405701,286.4430847167969,294.1499938964844,292.0151062011719,291.68878173828125,292.4358215332031,291.98974609375,286.66680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911719243973,4.831657740567152e-09,0.0009911670349538,-0.0117105543613433,0.0,0.0,0.0,0.0,60.0,8.34527587890625,-0.0,-6.698171972630007e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373596191406,0.0,0.0,9.306219726568088e-05,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397705078125,0.0,0.0,9.79990218183957e-05,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547241210937,0.0,0.0,7.238175749080256e-05,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333923339844,0.0,0.0,9.799900726648048e-05,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.137939453125,0.0,0.0,0.0004648648027796,286.4446716308594,294.1499938964844,292.0235900878906,291.6972045898437,292.43243408203125,291.9936218261719,286.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915743721649,4.878851544987128e-09,0.0009915694827213,-0.011834199540317,0.0,0.0,0.0,0.0,60.0,8.369485855102539,-0.0,-6.70362823029791e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1433410644531,0.0,0.0,9.313928603660317e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.145751953125,0.0,0.0,9.808019240153952e-05,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604919433594,0.0,0.0,7.244171865750104e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394348144531,0.0,0.0,9.808018512558192e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439208984375,0.0,0.0,0.0004652498464565,286.4478759765625,294.1499938964844,292.0383605957031,291.7118530273437,292.4256896972656,292.0014038085937,286.6728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923983598127,4.9748827279927355e-09,0.0009923933539539,-0.0120857898145914,0.0,0.0,0.0,0.0,60.0,8.41761302947998,-0.0,-6.714736855428782e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1433410644531,0.0,0.0,9.313928603660317e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.145751953125,0.0,0.0,9.808019240153952e-05,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604919433594,0.0,0.0,7.244171865750104e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394348144531,0.0,0.0,9.808018512558192e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439208984375,0.0,0.0,0.0004652498464565,286.4478759765625,294.1499938964844,292.0383605957031,291.7118530273437,292.4256896972656,292.0014038085937,286.6728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923983598127,4.9748827279927355e-09,0.0009923933539539,-0.0120857898145914,0.0,0.0,0.0,0.0,60.0,8.41761302947998,-0.0,-6.714736855428782e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492919921875,0.0,0.0,9.31870672502555e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1516418457031,0.0,0.0,9.813051292439924e-05,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1662292480469,0.0,0.0,7.247887697303668e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454162597656,0.0,0.0,9.8130498372484e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498413085937,0.0,0.0,0.0004654885269701,286.4510192871094,294.1499938964844,292.04998779296875,291.723388671875,292.419189453125,292.0094909667969,286.67706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929068619385,5.034404892967359e-09,0.0009929018560796,-0.0122417323291301,0.0,0.0,0.0,0.0,60.0,8.457183837890625,-0.0,-6.721626988337448e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492919921875,0.0,0.0,9.31870672502555e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1516418457031,0.0,0.0,9.813051292439924e-05,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1662292480469,0.0,0.0,7.247887697303668e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454162597656,0.0,0.0,9.8130498372484e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498413085937,0.0,0.0,0.0004654885269701,286.4510192871094,294.1499938964844,292.04998779296875,291.723388671875,292.419189453125,292.0094909667969,286.67706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929068619385,5.034404892967359e-09,0.0009929018560796,-0.0122417323291301,0.0,0.0,0.0,0.0,60.0,8.457183837890625,-0.0,-6.721626988337448e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551513671875,0.0,0.0,9.3210102932062e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575012207031,0.0,0.0,9.81547636911273e-05,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719055175781,0.0,0.0,7.24967903806828e-05,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513366699219,0.0,0.0,9.815475641516969e-05,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557006835937,0.0,0.0,0.0004656036035157,286.4541320800781,294.1499938964844,292.0577697753906,291.7311096191406,292.4129943847656,292.0173034667969,286.6813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931497042998,5.0630886150315754e-09,0.000993144698441,-0.012316882610321,0.0,0.0,0.0,0.0,60.0,8.486140251159668,-0.0,-6.724949486169862e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551513671875,0.0,0.0,9.3210102932062e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575012207031,0.0,0.0,9.81547636911273e-05,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719055175781,0.0,0.0,7.24967903806828e-05,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513366699219,0.0,0.0,9.815475641516969e-05,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557006835937,0.0,0.0,0.0004656036035157,286.4541320800781,294.1499938964844,292.0577697753906,291.7311096191406,292.4129943847656,292.0173034667969,286.6813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931497042998,5.0630886150315754e-09,0.000993144698441,-0.012316882610321,0.0,0.0,0.0,0.0,60.0,8.486140251159668,-0.0,-6.724949486169862e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16094970703125,0.0,0.0,9.323188714915888e-05,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16326904296875,0.0,0.0,9.817770478548482e-05,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,7.251373608596623e-05,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571960449219,0.0,0.0,9.81776975095272e-05,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615295410156,0.0,0.0,0.0004657124227378,286.4571838378906,294.1499938964844,292.0613708496094,291.73468017578125,292.40692138671875,292.0241394042969,286.6857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933818364515,5.090225574377882e-09,0.0009933767141774,-0.012387977913022,0.0,0.0,0.0,0.0,60.0,8.506973266601562,-0.0,-6.728092216690129e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16094970703125,0.0,0.0,9.323188714915888e-05,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16326904296875,0.0,0.0,9.817770478548482e-05,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,7.251373608596623e-05,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571960449219,0.0,0.0,9.81776975095272e-05,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615295410156,0.0,0.0,0.0004657124227378,286.4571838378906,294.1499938964844,292.0613708496094,291.73468017578125,292.40692138671875,292.0241394042969,286.6857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933818364515,5.090225574377882e-09,0.0009933767141774,-0.012387977913022,0.0,0.0,0.0,0.0,60.0,8.506973266601562,-0.0,-6.728092216690129e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1638488769531,0.0,0.0,9.324260463472456e-05,298.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661376953125,0.0,0.0,9.818898979574442e-05,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802673339844,0.0,0.0,7.252207433339208e-05,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600952148437,0.0,0.0,9.81889825197868e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643981933594,0.0,0.0,0.0004657659737858,286.4587097167969,294.1499938964844,292.0617370605469,291.7350158691406,292.4039306640625,292.02691650390625,286.6880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934959234669,5.103573119669136e-09,0.0009934908011928,-0.0124229472130537,0.0,0.0,0.0,0.0,60.0,8.513774871826172,-0.0,-6.72963906822588e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16668701171875,0.0,0.0,9.325322753284128e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689758300781,0.0,0.0,9.820017294259742e-05,298.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830444335937,0.0,0.0,7.253033254528418e-05,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629638671875,0.0,0.0,9.82001656666398e-05,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.167236328125,0.0,0.0,0.0004658190300688,286.460205078125,294.1499938964844,292.0611877441406,291.7344970703125,292.40093994140625,292.029296875,286.6903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936089627444,5.116798984516889e-09,0.0009936038404703,-0.0124575970694422,0.0,0.0,0.0,0.0,60.0,8.519070625305176,-0.0,-6.731170998364179e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723937988281,0.0,0.0,9.327418956672771e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,9.822224819799884e-05,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18853759765625,0.0,0.0,7.254663796629757e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,9.822224092204124e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729431152344,0.0,0.0,0.0004659237165469,286.46319580078125,294.1499938964844,292.0575866699219,291.7309265136719,292.3949279785156,292.0332946777344,286.69488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142902548271877e-09,0.0009938271250575,-0.0125259850174188,0.0,0.0,0.0,0.0,60.0,8.52640151977539,-0.0,-6.734196489333044e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723937988281,0.0,0.0,9.327418956672771e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746520996094,0.0,0.0,9.822224819799884e-05,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18853759765625,0.0,0.0,7.254663796629757e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,9.822224092204124e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729431152344,0.0,0.0,0.0004659237165469,286.46319580078125,294.1499938964844,292.0575866699219,291.7309265136719,292.3949279785156,292.0332946777344,286.69488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142902548271877e-09,0.0009938271250575,-0.0125259850174188,0.0,0.0,0.0,0.0,60.0,8.52640151977539,-0.0,-6.734196489333044e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17803955078125,0.0,0.0,9.329446038464084e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802673339844,0.0,0.0,9.824359585763888e-05,298.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939697265625,0.0,0.0,7.25624049664475e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744079589844,0.0,0.0,9.824358858168124e-05,298.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,0.0004660249978769,286.4661560058594,294.1499938964844,292.0509948730469,291.724365234375,292.3888854980469,292.0351867675781,286.6996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681539048331615e-09,0.0009940430754795,-0.0125921387225389,0.0,0.0,0.0,0.0,60.0,8.526058197021484,-0.0,-6.73712321486164e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17803955078125,0.0,0.0,9.329446038464084e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802673339844,0.0,0.0,9.824359585763888e-05,298.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939697265625,0.0,0.0,7.25624049664475e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744079589844,0.0,0.0,9.824358858168124e-05,298.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,0.0004660249978769,286.4661560058594,294.1499938964844,292.0509948730469,291.724365234375,292.3888854980469,292.0351867675781,286.6996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681539048331615e-09,0.0009940430754795,-0.0125921387225389,0.0,0.0,0.0,0.0,60.0,8.526058197021484,-0.0,-6.73712321486164e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836242675781,0.0,0.0,9.331425098935142e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858215332031,0.0,0.0,9.826443420024587e-05,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993408203125,0.0,0.0,7.25777936168015e-05,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800231933594,0.0,0.0,9.826442692428829e-05,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18414306640625,0.0,0.0,0.0004661238344851,286.4690856933594,294.1499938964844,292.0417785644531,291.7152404785156,292.3827819824219,292.03497314453125,286.70440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1927990796230006e-09,0.000994253787212,-0.0126567063853144,0.0,0.0,0.0,0.0,60.0,8.519705772399902,-0.0,-6.739980307202131e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836242675781,0.0,0.0,9.331425098935142e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858215332031,0.0,0.0,9.826443420024587e-05,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993408203125,0.0,0.0,7.25777936168015e-05,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800231933594,0.0,0.0,9.826442692428829e-05,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18414306640625,0.0,0.0,0.0004661238344851,286.4690856933594,294.1499938964844,292.0417785644531,291.7152404785156,292.3827819824219,292.03497314453125,286.70440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1927990796230006e-09,0.000994253787212,-0.0126567063853144,0.0,0.0,0.0,0.0,60.0,8.519705772399902,-0.0,-6.739980307202131e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18914794921875,0.0,0.0,9.333345951745288e-05,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913146972656,0.0,0.0,9.828466863837092e-05,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046813964844,0.0,0.0,7.259273843374103e-05,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1855773925781,0.0,0.0,9.82846540864557e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1896667480469,0.0,0.0,0.000466219818918,286.47198486328125,294.1499938964844,292.03033447265625,291.7038879394531,292.37652587890625,292.03271484375,286.70928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193927764892,0.0,0.0,0.0,0.0,60.0,8.508072853088379,-0.0,-6.742754976585277e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18914794921875,0.0,0.0,9.333345951745288e-05,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913146972656,0.0,0.0,9.828466863837092e-05,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046813964844,0.0,0.0,7.259273843374103e-05,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1855773925781,0.0,0.0,9.82846540864557e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1896667480469,0.0,0.0,0.000466219818918,286.47198486328125,294.1499938964844,292.03033447265625,291.7038879394531,292.37652587890625,292.03271484375,286.70928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193927764892,0.0,0.0,0.0,0.0,60.0,8.508072853088379,-0.0,-6.742754976585277e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
