time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813700,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918640136719,0.0,0.0,9.334278729511424e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19403076171875,0.0,0.0,9.829448390519246e-05,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20733642578125,0.0,0.0,7.259999256348237e-05,298.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883239746094,0.0,0.0,9.829447662923484e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923828125,0.0,0.0,0.0004662663850467,286.4734191894531,294.1499938964844,292.0238952636719,291.697509765625,292.37335205078125,292.03057861328125,286.7117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228339539087301e-09,0.000994557631202,-0.0127498162910342,0.0,0.0,0.0,0.0,60.0,8.499999046325684,-0.0,-6.744102165612277e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.194580078125,0.0,0.0,9.335200593341142e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967468261719,0.0,0.0,9.83041973086074e-05,298.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099609375,0.0,0.0,7.260715938173234e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910705566406,0.0,0.0,9.83041900326498e-05,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950988769531,0.0,0.0,0.0004663124564103,286.474853515625,294.1499938964844,292.0170288085937,291.6907043457031,292.3701171875,292.02801513671875,286.7142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239824574232443e-09,0.0009946557693183,-0.0127799054607748,0.0,0.0,0.0,0.0,60.0,8.491101264953613,-0.0,-6.745434433241827e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20001220703125,0.0,0.0,9.337010851595552e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021179199219,0.0,0.0,9.832326031755656e-05,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2151794433594,0.0,0.0,7.262123835971579e-05,298.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.196533203125,0.0,0.0,9.832325304159896e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20050048828125,0.0,0.0,0.0004664028820116,286.4776916503906,294.1499938964844,292.0022888183594,291.67608642578125,292.3635559082031,292.0220031738281,286.71929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370095238111e-09,0.0009948486695066,-0.0128389708697795,0.0,0.0,0.0,0.0,60.0,8.471589088439941,-0.0,-6.748049230509423e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20001220703125,0.0,0.0,9.337010851595552e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021179199219,0.0,0.0,9.832326031755656e-05,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2151794433594,0.0,0.0,7.262123835971579e-05,298.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.196533203125,0.0,0.0,9.832325304159896e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20050048828125,0.0,0.0,0.0004664028820116,286.4776916503906,294.1499938964844,292.0022888183594,291.67608642578125,292.3635559082031,292.0220031738281,286.71929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370095238111e-09,0.0009948486695066,-0.0128389708697795,0.0,0.0,0.0,0.0,60.0,8.471589088439941,-0.0,-6.748049230509423e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20538330078125,0.0,0.0,9.338735981145874e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074584960937,0.0,0.0,9.834142110776156e-05,298.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203674316406,0.0,0.0,7.263465522555634e-05,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019348144531,0.0,0.0,9.834141383180396e-05,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20587158203125,0.0,0.0,0.0004664890293497,286.4804992675781,294.1499938964844,291.98651123046875,291.6604309082031,292.3568115234375,292.01416015625,286.72442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.2838480257833e-09,0.0009950323728844,-0.0128952395170927,0.0,0.0,0.0,0.0,60.0,8.448531150817871,-0.0,-6.75054181442647e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20538330078125,0.0,0.0,9.338735981145874e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074584960937,0.0,0.0,9.834142110776156e-05,298.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203674316406,0.0,0.0,7.263465522555634e-05,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019348144531,0.0,0.0,9.834141383180396e-05,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20587158203125,0.0,0.0,0.0004664890293497,286.4804992675781,294.1499938964844,291.98651123046875,291.6604309082031,292.3568115234375,292.01416015625,286.72442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.2838480257833e-09,0.0009950323728844,-0.0128952395170927,0.0,0.0,0.0,0.0,60.0,8.448531150817871,-0.0,-6.75054181442647e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106628417969,0.0,0.0,9.340394171886146e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127380371094,0.0,0.0,9.83588834060356e-05,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254943847656,0.0,0.0,7.264755549840629e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073059082031,0.0,0.0,9.8358876130078e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.211181640625,0.0,0.0,0.000466571887955,286.4832763671875,294.1499938964844,291.9700622558594,291.64410400390625,292.349853515625,292.0047607421875,286.7296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304503503111846e-09,0.0009952089749276,-0.0129493530839681,0.0,0.0,0.0,0.0,60.0,8.423074722290039,-0.0,-6.752938475074188e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106628417969,0.0,0.0,9.340394171886146e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127380371094,0.0,0.0,9.83588834060356e-05,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254943847656,0.0,0.0,7.264755549840629e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073059082031,0.0,0.0,9.8358876130078e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.211181640625,0.0,0.0,0.000466571887955,286.4832763671875,294.1499938964844,291.9700622558594,291.64410400390625,292.349853515625,292.0047607421875,286.7296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304503503111846e-09,0.0009952089749276,-0.0129493530839681,0.0,0.0,0.0,0.0,60.0,8.423074722290039,-0.0,-6.752938475074188e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159423828125,0.0,0.0,9.34197087190114e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2179870605469,0.0,0.0,9.837548714131116e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2305603027344,0.0,0.0,7.265981548698619e-05,298.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21258544921875,0.0,0.0,9.837547986535355e-05,298.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164306640625,0.0,0.0,0.0004666506429202,286.48602294921875,294.1499938964844,291.95330810546875,291.6275329589844,292.3427429199219,291.994140625,286.73486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.3241357989008975e-09,0.0009953768458217,-0.0130007853731513,0.0,0.0,0.0,0.0,60.0,8.395928382873535,-0.0,-6.755217185627771e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159423828125,0.0,0.0,9.34197087190114e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2179870605469,0.0,0.0,9.837548714131116e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2305603027344,0.0,0.0,7.265981548698619e-05,298.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21258544921875,0.0,0.0,9.837547986535355e-05,298.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164306640625,0.0,0.0,0.0004666506429202,286.48602294921875,294.1499938964844,291.95330810546875,291.6275329589844,292.3427429199219,291.994140625,286.73486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.3241357989008975e-09,0.0009953768458217,-0.0130007853731513,0.0,0.0,0.0,0.0,60.0,8.395928382873535,-0.0,-6.755217185627771e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185363769531,0.0,0.0,9.342722478322683e-05,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205810546875,0.0,0.0,9.83833961072378e-05,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23309326171875,0.0,0.0,7.266565808095038e-05,298.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152099609375,0.0,0.0,9.838338883128016e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190246582031,0.0,0.0,0.0004666881868615,286.4873962402344,294.1499938964844,291.9449768066406,291.6192321777344,292.3390808105469,291.9884033203125,286.7375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333492758552438e-09,0.0009954567067325,-0.0130252996459603,0.0,0.0,0.0,0.0,60.0,8.381945610046387,-0.0,-6.756303605470748e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211303710937,0.0,0.0,9.34345807763748e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22314453125,0.0,0.0,9.83911522780545e-05,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.235595703125,0.0,0.0,7.267138425959274e-05,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21783447265625,0.0,0.0,9.839113772613928e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216186523437,0.0,0.0,0.0004667249449994,286.48876953125,294.1499938964844,291.93670654296875,291.6110534667969,292.3354187011719,291.9825134277344,286.7401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342660536200583e-09,0.0009955350542441,-0.0130493165925145,0.0,0.0,0.0,0.0,60.0,8.367877006530762,-0.0,-6.757367998488918e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.226318359375,0.0,0.0,9.344876161776484e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283020019531,0.0,0.0,9.84060752671212e-05,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405700683594,0.0,0.0,7.268240733537823e-05,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230529785156,0.0,0.0,9.840606799116358e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267761230469,0.0,0.0,0.0004667957546189,286.4914855957031,294.1499938964844,291.9205627441406,291.5950622558594,292.3279724121094,291.97052001953125,286.7455139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360312194113703e-09,0.0009956861613318,-0.013095561414957,0.0,0.0,0.0,0.0,60.0,8.339694023132324,-0.0,-6.759417203738849e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.226318359375,0.0,0.0,9.344876161776484e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283020019531,0.0,0.0,9.84060752671212e-05,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405700683594,0.0,0.0,7.268240733537823e-05,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230529785156,0.0,0.0,9.840606799116358e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267761230469,0.0,0.0,0.0004667957546189,286.4914855957031,294.1499938964844,291.9205627441406,291.5950622558594,292.3279724121094,291.97052001953125,286.7455139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360312194113703e-09,0.0009956861613318,-0.013095561414957,0.0,0.0,0.0,0.0,60.0,8.339694023132324,-0.0,-6.759417203738849e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314147949219,0.0,0.0,9.346178558189422e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333984375,0.0,0.0,9.841979044722392e-05,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455444335937,0.0,0.0,7.269254274433479e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22821044921875,0.0,0.0,9.841978317126632e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319030761719,0.0,0.0,0.0004668608307838,286.4941711425781,294.1499938964844,291.9053649902344,291.5799560546875,292.3204345703125,291.9583740234375,286.7508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376532996592687e-09,0.0009958249283954,-0.0131380558013916,0.0,0.0,0.0,0.0,60.0,8.312051773071289,-0.0,-6.761300852531349e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314147949219,0.0,0.0,9.346178558189422e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333984375,0.0,0.0,9.841979044722392e-05,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455444335937,0.0,0.0,7.269254274433479e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22821044921875,0.0,0.0,9.841978317126632e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319030761719,0.0,0.0,0.0004668608307838,286.4941711425781,294.1499938964844,291.9053649902344,291.5799560546875,292.3204345703125,291.9583740234375,286.7508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376532996592687e-09,0.0009958249283954,-0.0131380558013916,0.0,0.0,0.0,0.0,60.0,8.312051773071289,-0.0,-6.761300852531349e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23651123046875,0.0,0.0,9.34739873628132e-05,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23846435546875,0.0,0.0,9.84326470643282e-05,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504577636719,0.0,0.0,7.270203059306368e-05,298.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333374023437,0.0,0.0,9.843263251241297e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23699951171875,0.0,0.0,0.0004669218033086,286.4968566894531,294.1499938964844,291.89141845703125,291.566162109375,292.3128662109375,291.9462890625,286.7563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,0.0,60.0,8.285197257995605,-0.0,-6.763065840686977e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23651123046875,0.0,0.0,9.34739873628132e-05,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23846435546875,0.0,0.0,9.84326470643282e-05,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504577636719,0.0,0.0,7.270203059306368e-05,298.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333374023437,0.0,0.0,9.843263251241297e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23699951171875,0.0,0.0,0.0004669218033086,286.4968566894531,294.1499938964844,291.89141845703125,291.566162109375,292.3128662109375,291.9462890625,286.7563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,0.0,60.0,8.285197257995605,-0.0,-6.763065840686977e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415771484375,0.0,0.0,9.34849595068954e-05,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2434997558594,0.0,0.0,9.844420128501952e-05,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553405761719,0.0,0.0,7.271056529134512e-05,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384338378906,0.0,0.0,9.844418673310428e-05,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420349121094,0.0,0.0,0.0004669766058214,286.4995422363281,294.1499938964844,291.879150390625,291.5539855957031,292.30523681640625,291.9344787597656,286.7617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.4053934661624226e-09,0.0009960717288777,-0.0132136642932891,0.0,0.0,0.0,0.0,60.0,8.259886741638184,-0.0,-6.764653193158665e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415771484375,0.0,0.0,9.34849595068954e-05,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2434997558594,0.0,0.0,9.844420128501952e-05,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553405761719,0.0,0.0,7.271056529134512e-05,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384338378906,0.0,0.0,9.844418673310428e-05,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420349121094,0.0,0.0,0.0004669766058214,286.4995422363281,294.1499938964844,291.879150390625,291.5539855957031,292.30523681640625,291.9344787597656,286.7617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.4053934661624226e-09,0.0009960717288777,-0.0132136642932891,0.0,0.0,0.0,0.0,60.0,8.259886741638184,-0.0,-6.764653193158665e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441101074219,0.0,0.0,9.348990715807304e-05,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460021972656,0.0,0.0,9.844941087067129e-05,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577819824219,0.0,0.0,7.271441427292302e-05,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.240966796875,0.0,0.0,9.844940359471366e-05,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445678710937,0.0,0.0,0.0004670013149734,286.5008850097656,294.1499938964844,291.873779296875,291.5486755371094,292.3014221191406,291.9288330078125,286.7644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411553427592253e-09,0.0009961242321878,-0.0132298022508621,0.0,0.0,0.0,0.0,60.0,8.248303413391113,-0.0,-6.765368709693578e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466125488281,0.0,0.0,9.349463653052226e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485046386719,0.0,0.0,9.845438762567936e-05,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,7.271808863151819e-05,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2434997558594,0.0,0.0,9.845438034972176e-05,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470703125,0.0,0.0,0.0004670249472837,286.502197265625,294.1499938964844,291.86895751953125,291.5438842773437,292.297607421875,291.92333984375,286.7672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441606425655e-09,0.0009961745236068,-0.0132452277466654,0.0,0.0,0.0,0.0,60.0,8.237256050109863,-0.0,-6.766052251805378e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515869140625,0.0,0.0,9.350340405944736e-05,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25347900390625,0.0,0.0,9.846362081589176e-05,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650146484375,0.0,0.0,7.272490620380268e-05,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24853515625,0.0,0.0,9.846361353993416e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520446777344,0.0,0.0,0.0004670687485486,286.5048522949219,294.1499938964844,291.8612365722656,291.5362243652344,292.2899780273437,291.91278076171875,286.7727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,0.0,60.0,8.216614723205566,-0.0,-6.76732057058871e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515869140625,0.0,0.0,9.350340405944736e-05,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25347900390625,0.0,0.0,9.846362081589176e-05,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650146484375,0.0,0.0,7.272490620380268e-05,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24853515625,0.0,0.0,9.846361353993416e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520446777344,0.0,0.0,0.0004670687485486,286.5048522949219,294.1499938964844,291.8612365722656,291.5362243652344,292.2899780273437,291.91278076171875,286.7727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,0.0,60.0,8.216614723205566,-0.0,-6.76732057058871e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565612792969,0.0,0.0,9.351054904982448e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,9.847114415606484e-05,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26983642578125,0.0,0.0,7.273046503541991e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535400390625,0.0,0.0,9.847113688010722e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569885253906,0.0,0.0,0.0004671044298447,286.5074768066406,294.1499938964844,291.8563537597656,291.5313720703125,292.2824401855469,291.90338134765625,286.7782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971191778779,0.0,0.0,0.0,0.0,60.0,8.199974060058594,-0.0,-6.768353699726505e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565612792969,0.0,0.0,9.351054904982448e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,9.847114415606484e-05,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26983642578125,0.0,0.0,7.273046503541991e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535400390625,0.0,0.0,9.847113688010722e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569885253906,0.0,0.0,0.0004671044298447,286.5074768066406,294.1499938964844,291.8563537597656,291.5313720703125,292.2824401855469,291.90338134765625,286.7782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971191778779,0.0,0.0,0.0,0.0,60.0,8.199974060058594,-0.0,-6.768353699726505e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.261474609375,0.0,0.0,9.351642802357674e-05,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633056640625,0.0,0.0,9.84773287200369e-05,298.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27459716796875,0.0,0.0,7.273503433680162e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25848388671875,0.0,0.0,9.847732144407928e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619323730469,0.0,0.0,0.0004671337956096,286.5101318359375,294.1499938964844,291.8547058105469,291.5297546386719,292.2750244140625,291.8954467773437,286.7838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,0.0,60.0,8.187623977661133,-0.0,-6.76920421938121e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.261474609375,0.0,0.0,9.351642802357674e-05,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633056640625,0.0,0.0,9.84773287200369e-05,298.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27459716796875,0.0,0.0,7.273503433680162e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25848388671875,0.0,0.0,9.847732144407928e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619323730469,0.0,0.0,0.0004671337956096,286.5101318359375,294.1499938964844,291.8547058105469,291.5297546386719,292.2750244140625,291.8954467773437,286.7838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,0.0,60.0,8.187623977661133,-0.0,-6.76920421938121e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.266357421875,0.0,0.0,9.352073539048432e-05,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681884765625,0.0,0.0,9.848186891758814e-05,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.279296875,0.0,0.0,7.273838855326176e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633972167969,0.0,0.0,9.848186164163052e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2668151855469,0.0,0.0,0.0004671553033404,286.5127258300781,294.1499938964844,291.856689453125,291.5317077636719,292.267822265625,291.8895874023437,286.7893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,0.0,60.0,8.18092155456543,-0.0,-6.769826654817734e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.266357421875,0.0,0.0,9.352073539048432e-05,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681884765625,0.0,0.0,9.848186891758814e-05,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.279296875,0.0,0.0,7.273838855326176e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633972167969,0.0,0.0,9.848186164163052e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2668151855469,0.0,0.0,0.0004671553033404,286.5127258300781,294.1499938964844,291.856689453125,291.5317077636719,292.267822265625,291.8895874023437,286.7893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,0.0,60.0,8.18092155456543,-0.0,-6.769826654817734e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.268798828125,0.0,0.0,9.352219785796478e-05,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705993652344,0.0,0.0,9.848340414464474e-05,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816467285156,0.0,0.0,7.273952360264957e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.265869140625,0.0,0.0,9.848339686868712e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26922607421875,0.0,0.0,0.0004671626084018,286.5140380859375,294.1499938964844,291.8591613769531,291.5341491699219,292.26434326171875,291.88787841796875,286.7922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742612905264e-09,0.0009964680066332,-0.0133350891992449,0.0,0.0,0.0,0.0,60.0,8.180580139160156,-0.0,-6.770037686010255e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712097167969,0.0,0.0,9.352372580906376e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.27301025390625,0.0,0.0,9.848501940723509e-05,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28399658203125,0.0,0.0,7.27407168596983e-05,298.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.268310546875,0.0,0.0,9.848501213127749e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716369628906,0.0,0.0,0.0004671702627092,286.5153503417969,294.1499938964844,291.8626708984375,291.53765869140625,292.2608642578125,291.8858337402344,286.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,0.0,60.0,8.179455757141113,-0.0,-6.770258664801079e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760314941406,0.0,0.0,9.352489723823965e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778015136719,0.0,0.0,9.848624904407188e-05,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886657714844,0.0,0.0,7.274162635440007e-05,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731628417969,0.0,0.0,9.848624176811428e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2764587402344,0.0,0.0,0.0004671761125791,286.5179443359375,294.1499938964844,291.8730773925781,291.5479736328125,292.2543029785156,291.88531494140625,286.8006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,0.0,60.0,8.185964584350586,-0.0,-6.770427773972187e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760314941406,0.0,0.0,9.352489723823965e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778015136719,0.0,0.0,9.848624904407188e-05,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886657714844,0.0,0.0,7.274162635440007e-05,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731628417969,0.0,0.0,9.848624176811428e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2764587402344,0.0,0.0,0.0004671761125791,286.5179443359375,294.1499938964844,291.8730773925781,291.5479736328125,292.2543029785156,291.88531494140625,286.8006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,0.0,60.0,8.185964584350586,-0.0,-6.770427773972187e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28082275390625,0.0,0.0,9.35248754103668e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825622558594,0.0,0.0,9.848622721619904e-05,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933044433594,0.0,0.0,7.274160452652723e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779846191406,0.0,0.0,9.848621994024144e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28125,0.0,0.0,0.0004671759961638,286.5205078125,294.1499938964844,291.8883056640625,291.56304931640625,292.2480773925781,291.8874206542969,286.8062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,0.0,60.0,8.198453903198242,-0.0,-6.770423510715774e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28082275390625,0.0,0.0,9.35248754103668e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825622558594,0.0,0.0,9.848622721619904e-05,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933044433594,0.0,0.0,7.274160452652723e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779846191406,0.0,0.0,9.848621994024144e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28125,0.0,0.0,0.0004671759961638,286.5205078125,294.1499938964844,291.8883056640625,291.56304931640625,292.2480773925781,291.8874206542969,286.8062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,0.0,60.0,8.198453903198242,-0.0,-6.770423510715774e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855834960937,0.0,0.0,9.35230782488361e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28729248046875,0.0,0.0,9.848433546721937e-05,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29791259765625,0.0,0.0,7.27402075426653e-05,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28277587890625,0.0,0.0,9.848432819126174e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859802246094,0.0,0.0,0.000467167032184,286.5231018066406,294.1499938964844,291.90869140625,291.5832824707031,292.24237060546875,291.8929443359375,286.8119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,0.0,60.0,8.219184875488281,-0.0,-6.770162741531749e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855834960937,0.0,0.0,9.35230782488361e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28729248046875,0.0,0.0,9.848433546721937e-05,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29791259765625,0.0,0.0,7.27402075426653e-05,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28277587890625,0.0,0.0,9.848432819126174e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859802246094,0.0,0.0,0.000467167032184,286.5231018066406,294.1499938964844,291.90869140625,291.5832824707031,292.24237060546875,291.8929443359375,286.8119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,0.0,60.0,8.219184875488281,-0.0,-6.770162741531749e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903137207031,0.0,0.0,9.35197967919521e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920227050781,0.0,0.0,9.848087938735262e-05,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.302490234375,0.0,0.0,7.273765368154272e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875366210937,0.0,0.0,9.8480872111395e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29071044921875,0.0,0.0,0.0004671506176237,286.5256652832031,294.1499938964844,291.9346618652344,291.6090393066406,292.2372436523437,291.9022216796875,286.8175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,0.0,60.0,8.248504638671875,-0.0,-6.76968667789879e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
