time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17816040,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903137207031,0.0,0.0,9.35197967919521e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920227050781,0.0,0.0,9.848087938735262e-05,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.302490234375,0.0,0.0,7.273765368154272e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875366210937,0.0,0.0,9.8480872111395e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29071044921875,0.0,0.0,0.0004671506176237,286.5256652832031,294.1499938964844,291.9346618652344,291.6090393066406,292.2372436523437,291.9022216796875,286.8175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,0.0,60.0,8.248504638671875,-0.0,-6.76968667789879e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29266357421875,0.0,0.0,9.351739572593942e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943420410156,0.0,0.0,9.847834735410288e-05,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30474853515625,0.0,0.0,7.27357910363935e-05,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898864746094,0.0,0.0,9.847834735410288e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930603027344,0.0,0.0,0.0004671386559493,286.5269470214844,294.1499938964844,291.94989013671875,291.6241149902344,292.2350158691406,291.9089660644531,286.8204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445726092290215e-09,0.0009964165510609,-0.0133193265646696,0.0,0.0,0.0,0.0,60.0,8.267851829528809,-0.0,-6.769338511958267e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,9.35147691052407e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29669189453125,0.0,0.0,9.847558249020948e-05,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070068359375,0.0,0.0,7.273374649230391e-05,298.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922668457031,0.0,0.0,9.847557521425188e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29541015625,0.0,0.0,0.0004671255301218,286.5282592773437,294.1499938964844,291.96661376953125,291.6407165527344,292.2329406738281,291.9165954589844,286.82330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,0.0,60.0,8.289053916931152,-0.0,-6.7689576610519e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996826171875,0.0,0.0,9.35087591642514e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30133056640625,0.0,0.0,9.846925240708516e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115539550781,0.0,0.0,7.272906805155799e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969665527344,0.0,0.0,9.846924513112754e-05,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000793457031,0.0,0.0,0.0004670954949688,286.53082275390625,294.1499938964844,292.00494384765625,291.6787109375,292.2291564941406,291.9339599609375,286.8290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,0.0,60.0,8.336101531982422,-0.0,-6.768086535657859e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996826171875,0.0,0.0,9.35087591642514e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30133056640625,0.0,0.0,9.846925240708516e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115539550781,0.0,0.0,7.272906805155799e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969665527344,0.0,0.0,9.846924513112754e-05,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000793457031,0.0,0.0,0.0004670954949688,286.53082275390625,294.1499938964844,292.00494384765625,291.6787109375,292.2291564941406,291.9339599609375,286.8290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,0.0,60.0,8.336101531982422,-0.0,-6.768086535657859e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,9.350074833491816e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059387207031,0.0,0.0,9.846081957221033e-05,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160400390625,0.0,0.0,7.272283983184025e-05,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016357421875,0.0,0.0,9.84608122962527e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046875,0.0,0.0,0.0004670555063057,286.53338623046875,294.1499938964844,292.04998779296875,291.723388671875,292.22637939453125,291.9566650390625,286.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,0.0,60.0,8.395477294921875,-0.0,-6.766926929913097e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,9.350074833491816e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059387207031,0.0,0.0,9.846081957221033e-05,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160400390625,0.0,0.0,7.272283983184025e-05,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016357421875,0.0,0.0,9.84608122962527e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046875,0.0,0.0,0.0004670555063057,286.53338623046875,294.1499938964844,292.04998779296875,291.723388671875,292.22637939453125,291.9566650390625,286.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,0.0,60.0,8.395477294921875,-0.0,-6.766926929913097e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089294433594,0.0,0.0,9.34905547183007e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.310546875,0.0,0.0,9.84500875347294e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32049560546875,0.0,0.0,7.271490903804079e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062744140625,0.0,0.0,9.845008025877178e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092956542969,0.0,0.0,0.0004670045746024,286.5359191894531,294.1499938964844,292.09918212890625,291.7703552246094,292.2244873046875,291.9839172363281,286.8404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.013231661170721,0.0,0.0,0.0,0.0,60.0,8.4600830078125,-0.0,-6.765451132650925e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089294433594,0.0,0.0,9.34905547183007e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.310546875,0.0,0.0,9.84500875347294e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32049560546875,0.0,0.0,7.271490903804079e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062744140625,0.0,0.0,9.845008025877178e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092956542969,0.0,0.0,0.0004670045746024,286.5359191894531,294.1499938964844,292.09918212890625,291.7703552246094,292.2244873046875,291.9839172363281,286.8404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.013231661170721,0.0,0.0,0.0,0.0,60.0,8.4600830078125,-0.0,-6.765451132650925e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134765625,0.0,0.0,9.347732702735811e-05,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150939941406,0.0,0.0,9.843615407589824e-05,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249206542969,0.0,0.0,7.270462083397433e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108825683594,0.0,0.0,9.843614679994062e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138732910156,0.0,0.0,0.0004669385089073,286.5384826660156,294.1499938964844,292.1495056152344,291.8150329589844,292.22393798828125,292.016845703125,286.84625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959948947653,5.3957736056986505e-09,0.0009959895396605,-0.01318846270442,0.0,0.0,0.0,0.0,60.0,8.525703430175781,-0.0,-6.763535509435314e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134765625,0.0,0.0,9.347732702735811e-05,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150939941406,0.0,0.0,9.843615407589824e-05,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249206542969,0.0,0.0,7.270462083397433e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108825683594,0.0,0.0,9.843614679994062e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138732910156,0.0,0.0,0.0004669385089073,286.5384826660156,294.1499938964844,292.1495056152344,291.8150329589844,292.22393798828125,292.016845703125,286.84625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959948947653,5.3957736056986505e-09,0.0009959895396605,-0.01318846270442,0.0,0.0,0.0,0.0,60.0,8.525703430175781,-0.0,-6.763535509435314e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157653808594,0.0,0.0,9.347015293315052e-05,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173522949219,0.0,0.0,9.842860163189472e-05,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271484375,0.0,0.0,7.269904017448425e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31317138671875,0.0,0.0,9.84285943559371e-05,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3161315917969,0.0,0.0,0.0004669026529882,286.5397644042969,294.1499938964844,292.175048828125,291.8365478515625,292.2240295410156,292.0346069335937,286.8491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.3868314253691105e-09,0.0009959127055481,-0.0131650362163782,0.0,0.0,0.0,0.0,60.0,8.557998657226562,-0.0,-6.762496695955633e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180236816406,0.0,0.0,9.346261504106224e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3196105957031,0.0,0.0,9.842065628618002e-05,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.329345703125,0.0,0.0,7.269317575264722e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3154602050781,0.0,0.0,9.84206490102224e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31842041015625,0.0,0.0,0.0004668649926315,286.5410461425781,294.1499938964844,292.2008972167969,291.8575134277344,292.22430419921875,292.05279541015625,286.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.3774340535994725e-09,0.000995832378976,-0.0131404167041182,0.0,0.0,0.0,0.0,60.0,8.58994197845459,-0.0,-6.761405302313507e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32257080078125,0.0,0.0,9.344654972665012e-05,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241271972656,0.0,0.0,9.840373968472704e-05,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.333740234375,0.0,0.0,7.268068293342367e-05,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32000732421875,0.0,0.0,9.840373968472704e-05,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32293701171875,0.0,0.0,0.000466784753371,286.5436096191406,294.1499938964844,292.2533264160156,291.8979187011719,292.2254638671875,292.09033203125,286.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357414067930222e-09,0.0009956613648682,-0.0130879683420062,0.0,0.0,0.0,0.0,60.0,8.652499198913574,-0.0,-6.7590804064821e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32257080078125,0.0,0.0,9.344654972665012e-05,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241271972656,0.0,0.0,9.840373968472704e-05,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.333740234375,0.0,0.0,7.268068293342367e-05,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32000732421875,0.0,0.0,9.840373968472704e-05,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32293701171875,0.0,0.0,0.000466784753371,286.5436096191406,294.1499938964844,292.2533264160156,291.8979187011719,292.2254638671875,292.09033203125,286.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357414067930222e-09,0.0009956613648682,-0.0130879683420062,0.0,0.0,0.0,0.0,60.0,8.652499198913574,-0.0,-6.7590804064821e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270568847656,0.0,0.0,9.343012789031492e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32861328125,0.0,0.0,9.838644473347812e-05,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381042480469,0.0,0.0,7.266790635185316e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245544433594,0.0,0.0,9.838644473347812e-05,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274230957031,0.0,0.0,0.0004667027096729,286.5461730957031,294.1499938964844,292.3066711425781,291.93634033203125,292.2273864746094,292.1299743652344,286.8637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,0.0,60.0,8.712995529174805,-0.0,-6.756704351573718e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270568847656,0.0,0.0,9.343012789031492e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32861328125,0.0,0.0,9.838644473347812e-05,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381042480469,0.0,0.0,7.266790635185316e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245544433594,0.0,0.0,9.838644473347812e-05,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274230957031,0.0,0.0,0.0004667027096729,286.5461730957031,294.1499938964844,292.3066711425781,291.93634033203125,292.2273864746094,292.1299743652344,286.8637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,0.0,60.0,8.712995529174805,-0.0,-6.756704351573718e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33154296875,0.0,0.0,9.341407712781802e-05,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33306884765625,0.0,0.0,9.8369549959898e-05,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424377441406,0.0,0.0,7.265542808454484e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290710449219,0.0,0.0,9.836954268394038e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319091796875,0.0,0.0,0.0004666225577238,286.5487060546875,294.1499938964844,292.3609313964844,291.972900390625,292.2303466796875,292.1721496582031,286.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945994593425e-09,0.0009953154949471,-0.0129819493740797,0.0,0.0,0.0,0.0,60.0,8.770546913146973,-0.0,-6.75438300845599e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33154296875,0.0,0.0,9.341407712781802e-05,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33306884765625,0.0,0.0,9.8369549959898e-05,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424377441406,0.0,0.0,7.265542808454484e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290710449219,0.0,0.0,9.836954268394038e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319091796875,0.0,0.0,0.0004666225577238,286.5487060546875,294.1499938964844,292.3609313964844,291.972900390625,292.2303466796875,292.1721496582031,286.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945994593425e-09,0.0009953154949471,-0.0129819493740797,0.0,0.0,0.0,0.0,60.0,8.770546913146973,-0.0,-6.75438300845599e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33599853515625,0.0,0.0,9.339930693386124e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3374938964844,0.0,0.0,9.835399396251888e-05,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467712402344,0.0,0.0,7.264393934747204e-05,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33355712890625,0.0,0.0,9.835398668656126e-05,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363647460937,0.0,0.0,0.0004665487795136,286.55126953125,294.1499938964844,292.4159851074219,292.0076904296875,292.2343139648437,292.2165222167969,286.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.298538496845141e-09,0.0009951582178473,-0.0129337245598435,0.0,0.0,0.0,0.0,60.0,8.825437545776367,-0.0,-6.752246406449558e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33599853515625,0.0,0.0,9.339930693386124e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3374938964844,0.0,0.0,9.835399396251888e-05,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467712402344,0.0,0.0,7.264393934747204e-05,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33355712890625,0.0,0.0,9.835398668656126e-05,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363647460937,0.0,0.0,0.0004665487795136,286.55126953125,294.1499938964844,292.4159851074219,292.0076904296875,292.2343139648437,292.2165222167969,286.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.298538496845141e-09,0.0009951582178473,-0.0129337245598435,0.0,0.0,0.0,0.0,60.0,8.825437545776367,-0.0,-6.752246406449558e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382263183594,0.0,0.0,9.339258394902572e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397216796875,0.0,0.0,9.834691445576028e-05,298.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489074707031,0.0,0.0,7.263870793394744e-05,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357849121094,0.0,0.0,9.834690717980266e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0004665151936933,286.55255126953125,294.1499938964844,292.4437866210937,292.02447509765625,292.2366943359375,292.2392578125,286.87841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.2901554248308e-09,0.0009950869716703,-0.0129117621108889,0.0,0.0,0.0,0.0,60.0,8.851774215698242,-0.0,-6.751273673444302e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404235839844,0.0,0.0,9.338633390143514e-05,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419189453125,0.0,0.0,9.834033699007703e-05,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35107421875,0.0,0.0,7.263384759426117e-05,298.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380126953125,0.0,0.0,9.834032971411943e-05,298.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407897949219,0.0,0.0,0.000466483994387,286.5538635253906,294.1499938964844,292.4718017578125,292.0408630371094,292.2392883300781,292.2622985839844,286.8813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282371873249758e-09,0.0009950204985216,-0.0128913708031177,0.0,0.0,0.0,0.0,60.0,8.877670288085938,-0.0,-6.750369863084418e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448486328125,0.0,0.0,9.337543451692908e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463134765625,0.0,0.0,9.832884825300424e-05,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553466796875,0.0,0.0,7.262536382768303e-05,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34246826171875,0.0,0.0,9.832884825300424e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34521484375,0.0,0.0,0.0004664295120164,286.5564270019531,294.1499938964844,292.5282592773437,292.0724792480469,292.2448425292969,292.3092346191406,286.8872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268779634803877e-09,0.0009949038503691,-0.0128557626157999,0.0,0.0,0.0,0.0,60.0,8.928377151489258,-0.0,-6.748793168753765e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448486328125,0.0,0.0,9.337543451692908e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463134765625,0.0,0.0,9.832884825300424e-05,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553466796875,0.0,0.0,7.262536382768303e-05,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34246826171875,0.0,0.0,9.832884825300424e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34521484375,0.0,0.0,0.0004664295120164,286.5564270019531,294.1499938964844,292.5282592773437,292.0724792480469,292.2448425292969,292.3092346191406,286.8872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268779634803877e-09,0.0009949038503691,-0.0128557626157999,0.0,0.0,0.0,0.0,60.0,8.928377151489258,-0.0,-6.748793168753765e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,9.336894436273724e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507080078125,0.0,0.0,9.832201612880452e-05,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.359619140625,0.0,0.0,7.262031431309879e-05,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468933105469,0.0,0.0,9.832200885284692e-05,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.349609375,0.0,0.0,0.0004663970903493,286.5589904785156,294.1499938964844,292.5853576660156,292.1026611328125,292.25146484375,292.3581237792969,286.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.2606869971327805e-09,0.0009948345832526,-0.0128345601260662,0.0,0.0,0.0,0.0,60.0,8.976593971252441,-0.0,-6.747853831257089e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,9.336894436273724e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507080078125,0.0,0.0,9.832201612880452e-05,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.359619140625,0.0,0.0,7.262031431309879e-05,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468933105469,0.0,0.0,9.832200885284692e-05,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.349609375,0.0,0.0,0.0004663970903493,286.5589904785156,294.1499938964844,292.5853576660156,292.1026611328125,292.25146484375,292.3581237792969,286.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.2606869971327805e-09,0.0009948345832526,-0.0128345601260662,0.0,0.0,0.0,0.0,60.0,8.976593971252441,-0.0,-6.747853831257089e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536376953125,0.0,0.0,9.336559742223471e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3550720214844,0.0,0.0,9.831849456531928e-05,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638916015625,0.0,0.0,7.261771679623052e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512878417969,0.0,0.0,9.831848728936166e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539733886719,0.0,0.0,0.0004663803847506,286.56158447265625,294.1499938964844,292.6429748535156,292.1315612792969,292.2587585449219,292.4080505371094,286.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.256511670381769e-09,0.0009947988437488,-0.0128236226737499,0.0,0.0,0.0,0.0,60.0,9.023303985595703,-0.0,-6.747369951654036e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536376953125,0.0,0.0,9.336559742223471e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3550720214844,0.0,0.0,9.831849456531928e-05,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638916015625,0.0,0.0,7.261771679623052e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512878417969,0.0,0.0,9.831848728936166e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539733886719,0.0,0.0,0.0004663803847506,286.56158447265625,294.1499938964844,292.6429748535156,292.1315612792969,292.2587585449219,292.4080505371094,286.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.256511670381769e-09,0.0009947988437488,-0.0128236226737499,0.0,0.0,0.0,0.0,60.0,9.023303985595703,-0.0,-6.747369951654036e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580017089844,0.0,0.0,9.336729999631645e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594055175781,0.0,0.0,9.832028445089236e-05,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681335449219,0.0,0.0,7.26190410205163e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556823730469,0.0,0.0,9.832028445089236e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583374023437,0.0,0.0,0.0004663889121729,286.56414794921875,294.1499938964844,292.7010803222656,292.15924072265625,292.2668151855469,292.4594421386719,286.9052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258629975912754e-09,0.0009948168881237,-0.012829172424972,0.0,0.0,0.0,0.0,60.0,9.068318367004396,-0.0,-6.74761579944061e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580017089844,0.0,0.0,9.336729999631645e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594055175781,0.0,0.0,9.832028445089236e-05,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681335449219,0.0,0.0,7.26190410205163e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556823730469,0.0,0.0,9.832028445089236e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583374023437,0.0,0.0,0.0004663889121729,286.56414794921875,294.1499938964844,292.7010803222656,292.15924072265625,292.2668151855469,292.4594421386719,286.9052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258629975912754e-09,0.0009948168881237,-0.012829172424972,0.0,0.0,0.0,0.0,60.0,9.068318367004396,-0.0,-6.74761579944061e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36016845703125,0.0,0.0,9.337133087683468e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.361572265625,0.0,0.0,9.832453361013904e-05,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702392578125,0.0,0.0,7.262217695824802e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578796386719,0.0,0.0,9.832452633418144e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3605041503906,0.0,0.0,0.0004664090520236,286.5654602050781,294.1499938964844,292.73028564453125,292.17266845703125,292.2714233398437,292.4859313964844,286.90826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948654333129,5.263652624876158e-09,0.0009948601946234,-0.0128423292189836,0.0,0.0,0.0,0.0,60.0,9.089794158935549,-0.0,-6.748198444483934e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623352050781,0.0,0.0,9.337541996501386e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637390136719,0.0,0.0,9.832884097704664e-05,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3723449707031,0.0,0.0,7.262535655172542e-05,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36004638671875,0.0,0.0,9.832883370108902e-05,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3626708984375,0.0,0.0,0.0004664294538088,286.5667419433594,294.1499938964844,292.75958251953125,292.18585205078125,292.27606201171875,292.51239013671875,286.9112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.2687432194886705e-09,0.0009949041996151,-0.0128556666895747,0.0,0.0,0.0,0.0,60.0,9.11126708984375,-0.0,-6.748788905497349e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666687011719,0.0,0.0,9.33868723222986e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680725097656,0.0,0.0,9.834088996285573e-05,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765563964844,0.0,0.0,7.263426232384518e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36444091796875,0.0,0.0,9.834088996285573e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36700439453125,0.0,0.0,0.0004664866428356,286.5693664550781,294.1499938964844,292.81842041015625,292.21148681640625,292.28570556640625,292.5660400390625,286.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.2829984831248575e-09,0.0009950250387191,-0.0128930127248168,0.0,0.0,0.0,0.0,60.0,9.15338134765625,-0.0,-6.7504430489862e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666687011719,0.0,0.0,9.33868723222986e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680725097656,0.0,0.0,9.834088996285573e-05,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765563964844,0.0,0.0,7.263426232384518e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36444091796875,0.0,0.0,9.834088996285573e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36700439453125,0.0,0.0,0.0004664866428356,286.5693664550781,294.1499938964844,292.81842041015625,292.21148681640625,292.28570556640625,292.5660400390625,286.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.2829984831248575e-09,0.0009950250387191,-0.0128930127248168,0.0,0.0,0.0,0.0,60.0,9.15338134765625,-0.0,-6.7504430489862e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710021972656,0.0,0.0,9.340746328234673e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37237548828125,0.0,0.0,9.83625795925036e-05,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807678222656,0.0,0.0,7.2650276706554e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687744140625,0.0,0.0,9.8362572316546e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.371337890625,0.0,0.0,0.0004665895248763,286.57196044921875,294.1499938964844,292.87750244140625,292.2362976074219,292.2966613769531,292.6214904785156,286.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.3086512963318455e-09,0.0009952444816008,-0.0129602197557687,0.0,0.0,0.0,0.0,60.0,9.193883895874023,-0.0,-6.753420223049035e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710021972656,0.0,0.0,9.340746328234673e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37237548828125,0.0,0.0,9.83625795925036e-05,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807678222656,0.0,0.0,7.2650276706554e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687744140625,0.0,0.0,9.8362572316546e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.371337890625,0.0,0.0,0.0004665895248763,286.57196044921875,294.1499938964844,292.87750244140625,292.2362976074219,292.2966613769531,292.6214904785156,286.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.3086512963318455e-09,0.0009952444816008,-0.0129602197557687,0.0,0.0,0.0,0.0,60.0,9.193883895874023,-0.0,-6.753420223049035e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37530517578125,0.0,0.0,9.34308409341611e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37664794921875,0.0,0.0,9.838720143307e-05,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.38494873046875,0.0,0.0,7.266845932463184e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37310791015625,0.0,0.0,9.83871941571124e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756408691406,0.0,0.0,0.0004667063185479,286.5745849609375,294.1499938964844,292.93682861328125,292.2603759765625,292.3080749511719,292.6773681640625,286.9295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337773334446183e-09,0.0009954934939742,-0.0130365137010812,0.0,0.0,0.0,0.0,60.0,9.233792304992676,-0.0,-6.756800274843044e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37530517578125,0.0,0.0,9.34308409341611e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37664794921875,0.0,0.0,9.838720143307e-05,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.38494873046875,0.0,0.0,7.266845932463184e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37310791015625,0.0,0.0,9.83871941571124e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756408691406,0.0,0.0,0.0004667063185479,286.5745849609375,294.1499938964844,292.93682861328125,292.2603759765625,292.3080749511719,292.6773681640625,286.9295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337773334446183e-09,0.0009954934939742,-0.0130365137010812,0.0,0.0,0.0,0.0,60.0,9.233792304992676,-0.0,-6.756800274843044e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
