time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17818380,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3796081542969,0.0,0.0,9.34642448555678e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38092041015625,0.0,0.0,9.842237341217697e-05,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891296386719,0.0,0.0,7.269444176927209e-05,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774108886719,0.0,0.0,9.842236613621937e-05,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799133300781,0.0,0.0,0.0004668731708079,286.57720947265625,294.1499938964844,292.9962463378906,292.28387451171875,292.32086181640625,292.73486328125,286.93572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379383605230714e-09,0.000995849375613,-0.0131455240771174,0.0,0.0,0.0,0.0,60.0,9.27270793914795,-0.0,-6.761631965446213e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3796081542969,0.0,0.0,9.34642448555678e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38092041015625,0.0,0.0,9.842237341217697e-05,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891296386719,0.0,0.0,7.269444176927209e-05,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774108886719,0.0,0.0,9.842236613621937e-05,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799133300781,0.0,0.0,0.0004668731708079,286.57720947265625,294.1499938964844,292.9962463378906,292.28387451171875,292.32086181640625,292.73486328125,286.93572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379383605230714e-09,0.000995849375613,-0.0131455240771174,0.0,0.0,0.0,0.0,60.0,9.27270793914795,-0.0,-6.761631965446213e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817443847656,0.0,0.0,9.348119783680886e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.383056640625,0.0,0.0,9.844022861216216e-05,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912048339844,0.0,0.0,7.270762580446899e-05,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37957763671875,0.0,0.0,9.844022133620456e-05,298.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3820495605469,0.0,0.0,0.0004669578629545,286.5785522460937,294.1499938964844,293.0260009765625,292.2954406738281,292.32733154296875,292.7637023925781,286.9388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400504932140393e-09,0.0009960310999304,-0.013200856745243,0.0,0.0,0.0,0.0,60.0,9.2921142578125,-0.0,-6.764084758970057e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838806152344,0.0,0.0,9.350063191959634e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851928710937,0.0,0.0,9.846068860497326e-05,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932800292969,0.0,0.0,7.272273796843365e-05,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817443847656,0.0,0.0,9.846068132901564e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841857910156,0.0,0.0,0.0004670549242291,286.5798645019531,294.1499938964844,293.0557556152344,292.3069152832031,292.3341064453125,292.7928161621094,286.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.424712234969321e-09,0.0009962377371266,-0.0132642742246389,0.0,0.0,0.0,0.0,60.0,9.311338424682615,-0.0,-6.766897087118195e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3881530761719,0.0,0.0,9.354265785077588e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.38946533203125,0.0,0.0,9.850494097918272e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974304199219,0.0,0.0,7.275542157003656e-05,298.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38604736328125,0.0,0.0,9.85049337032251e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3884582519531,0.0,0.0,0.0004672648501582,286.58251953125,294.1499938964844,293.115234375,292.32958984375,292.3480529785156,292.8515014648437,286.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.4770610269372355e-09,0.0009966846555471,-0.0134014170616865,0.0,0.0,0.0,0.0,60.0,9.349675178527832,-0.0,-6.772980043479039e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3881530761719,0.0,0.0,9.354265785077588e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.38946533203125,0.0,0.0,9.850494097918272e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974304199219,0.0,0.0,7.275542157003656e-05,298.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38604736328125,0.0,0.0,9.85049337032251e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3884582519531,0.0,0.0,0.0004672648501582,286.58251953125,294.1499938964844,293.115234375,292.32958984375,292.3480529785156,292.8515014648437,286.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.4770610269372355e-09,0.0009966846555471,-0.0134014170616865,0.0,0.0,0.0,0.0,60.0,9.349675178527832,-0.0,-6.772980043479039e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924255371094,0.0,0.0,9.359270188724622e-05,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937072753906,0.0,0.0,9.855764074018224e-05,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015808105469,0.0,0.0,7.279434794327244e-05,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39031982421875,0.0,0.0,9.855763346422464e-05,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927307128906,0.0,0.0,0.000467514822958,286.585205078125,294.1499938964844,293.1746826171875,292.3520812988281,292.3632507324219,292.9112548828125,286.954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539406267018876e-09,0.0009972177213057,-0.0135647468268871,0.0,0.0,0.0,0.0,60.0,9.388026237487791,-0.0,-6.780229000469262e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924255371094,0.0,0.0,9.359270188724622e-05,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937072753906,0.0,0.0,9.855764074018224e-05,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015808105469,0.0,0.0,7.279434794327244e-05,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39031982421875,0.0,0.0,9.855763346422464e-05,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927307128906,0.0,0.0,0.000467514822958,286.585205078125,294.1499938964844,293.1746826171875,292.3520812988281,292.3632507324219,292.9112548828125,286.954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539406267018876e-09,0.0009972177213057,-0.0135647468268871,0.0,0.0,0.0,0.0,60.0,9.388026237487791,-0.0,-6.780229000469262e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39666748046875,0.0,0.0,9.3644397566095e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39794921875,0.0,0.0,9.861207945505156e-05,298.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057312011719,0.0,0.0,7.283455488504842e-05,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39459228515625,0.0,0.0,9.861207945505156e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39697265625,0.0,0.0,0.0004677730612456,286.5878601074219,294.1499938964844,293.23394775390625,292.37451171875,292.37872314453125,292.9712219238281,286.96063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.603811636945011e-09,0.000997768365778,-0.0137334736064076,0.0,0.0,0.0,0.0,60.0,9.426403999328612,-0.0,-6.787720963075118e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39666748046875,0.0,0.0,9.3644397566095e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39794921875,0.0,0.0,9.861207945505156e-05,298.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057312011719,0.0,0.0,7.283455488504842e-05,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39459228515625,0.0,0.0,9.861207945505156e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39697265625,0.0,0.0,0.0004677730612456,286.5878601074219,294.1499938964844,293.23394775390625,292.37451171875,292.37872314453125,292.9712219238281,286.96063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.603811636945011e-09,0.000997768365778,-0.0137334736064076,0.0,0.0,0.0,0.0,60.0,9.426403999328612,-0.0,-6.787720963075118e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4009094238281,0.0,0.0,9.37051372602582e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40216064453125,0.0,0.0,9.867604239843786e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40985107421875,0.0,0.0,7.288179767783731e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988647460937,0.0,0.0,9.867603512248024e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012145996094,0.0,0.0,0.0004680764686781,286.590576171875,294.1499938964844,293.29302978515625,292.39697265625,292.3959045410156,293.0321350097656,286.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984212229028,5.679477776965314e-09,0.000998415518552,-0.0139316981658339,0.0,0.0,0.0,0.0,60.0,9.465655326843262,-0.0,-6.796528140284863e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4009094238281,0.0,0.0,9.37051372602582e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40216064453125,0.0,0.0,9.867604239843786e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40985107421875,0.0,0.0,7.288179767783731e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988647460937,0.0,0.0,9.867603512248024e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012145996094,0.0,0.0,0.0004680764686781,286.590576171875,294.1499938964844,293.29302978515625,292.39697265625,292.3959045410156,293.0321350097656,286.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984212229028,5.679477776965314e-09,0.000998415518552,-0.0139316981658339,0.0,0.0,0.0,0.0,60.0,9.465655326843262,-0.0,-6.796528140284863e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4030456542969,0.0,0.0,9.373410284752026e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042663574219,0.0,0.0,9.870655048871412e-05,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41192626953125,0.0,0.0,7.290433131856844e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010009765625,0.0,0.0,9.870654321275651e-05,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4033203125,0.0,0.0,0.0004682211729232,286.5919189453125,294.1499938964844,293.3224792480469,292.4082946777344,292.4043273925781,293.06256103515625,286.9700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.7155684629606185e-09,0.0009987251833081,-0.0140262441709637,0.0,0.0,0.0,0.0,60.0,9.485122680664062,-0.0,-6.800730290024148e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051513671875,0.0,0.0,9.376528032589704e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,9.873937960946932e-05,298.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140014648437,0.0,0.0,7.29285748093389e-05,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40313720703125,0.0,0.0,9.873937233351172e-05,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40545654296875,0.0,0.0,0.0004683769075199,286.5932922363281,294.1499938964844,293.3518371582031,292.419677734375,292.4130859375,293.0931396484375,286.9732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754408949343315e-09,0.00099905685056,-0.0141279948875308,0.0,0.0,0.0,0.0,60.0,9.50484561920166,-0.0,-6.80525502616547e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093933105469,0.0,0.0,9.382941061630844e-05,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4106140136719,0.0,0.0,9.880690777208656e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181213378906,0.0,0.0,7.297845877474174e-05,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073791503906,0.0,0.0,9.880690049612896e-05,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40966796875,0.0,0.0,0.0004686972533818,286.59600830078125,294.1499938964844,293.4102783203125,292.4427185058594,292.4311218261719,293.1544494628906,286.9796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342992659277115e-09,0.0009997393935918,-0.0143372826278209,0.0,0.0,0.0,0.0,60.0,9.544828414916992,-0.0,-6.814565978174869e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093933105469,0.0,0.0,9.382941061630844e-05,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4106140136719,0.0,0.0,9.880690777208656e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181213378906,0.0,0.0,7.297845877474174e-05,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073791503906,0.0,0.0,9.880690049612896e-05,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40966796875,0.0,0.0,0.0004686972533818,286.59600830078125,294.1499938964844,293.4102783203125,292.4427185058594,292.4311218261719,293.1544494628906,286.9796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342992659277115e-09,0.0009997393935918,-0.0143372826278209,0.0,0.0,0.0,0.0,60.0,9.544828414916992,-0.0,-6.814565978174869e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,9.38961820793338e-05,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148254394531,0.0,0.0,9.887722262647004e-05,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222412109375,0.0,0.0,7.303038728423417e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4116516113281,0.0,0.0,9.887721535051242e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139099121094,0.0,0.0,0.0004690307832788,286.5987854003906,294.1499938964844,293.46832275390625,292.4662475585937,292.4503173828125,293.2158203125,286.9860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,0.0,60.0,9.58632469177246,-0.0,-6.824267728688937e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,9.38961820793338e-05,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148254394531,0.0,0.0,9.887722262647004e-05,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222412109375,0.0,0.0,7.303038728423417e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4116516113281,0.0,0.0,9.887721535051242e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139099121094,0.0,0.0,0.0004690307832788,286.5987854003906,294.1499938964844,293.46832275390625,292.4662475585937,292.4503173828125,293.2158203125,286.9860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,0.0,60.0,9.58632469177246,-0.0,-6.824267728688937e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178161621094,0.0,0.0,9.39633755479008e-05,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41900634765625,0.0,0.0,9.894798131426796e-05,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263610839844,0.0,0.0,7.308265048777685e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158935546875,0.0,0.0,9.894797403831036e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181213378906,0.0,0.0,0.0004693664377555,286.6015625,294.1499938964844,293.5259094238281,292.4904479980469,292.4701538085937,293.2770690917969,286.99249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001192875970673e-09,0.0010011664126068,-0.0147744845598936,0.0,0.0,0.0,0.0,60.0,9.628870964050291,-0.0,-6.83403769130564e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178161621094,0.0,0.0,9.39633755479008e-05,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41900634765625,0.0,0.0,9.894798131426796e-05,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263610839844,0.0,0.0,7.308265048777685e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158935546875,0.0,0.0,9.894797403831036e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181213378906,0.0,0.0,0.0004693664377555,286.6015625,294.1499938964844,293.5259094238281,292.4904479980469,292.4701538085937,293.2770690917969,286.99249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001192875970673e-09,0.0010011664126068,-0.0147744845598936,0.0,0.0,0.0,0.0,60.0,9.628870964050291,-0.0,-6.83403769130564e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42205810546875,0.0,0.0,9.403093281434848e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232177734375,0.0,0.0,9.901911835186183e-05,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4304504394531,0.0,0.0,7.313519745366648e-05,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201354980469,0.0,0.0,9.901911835186183e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223327636719,0.0,0.0,0.0004697038966696,286.6043395996094,294.1499938964844,293.5829162597656,292.5154113769531,292.4905700683594,293.33795166015625,286.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357551199877e-09,0.001001885975711,-0.0149949630722403,0.0,0.0,0.0,0.0,60.0,9.67263889312744,-0.0,-6.84386805005488e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42205810546875,0.0,0.0,9.403093281434848e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232177734375,0.0,0.0,9.901911835186183e-05,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4304504394531,0.0,0.0,7.313519745366648e-05,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201354980469,0.0,0.0,9.901911835186183e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223327636719,0.0,0.0,0.0004697038966696,286.6043395996094,294.1499938964844,293.5829162597656,292.5154113769531,292.4905700683594,293.33795166015625,286.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357551199877e-09,0.001001885975711,-0.0149949630722403,0.0,0.0,0.0,0.0,60.0,9.67263889312744,-0.0,-6.84386805005488e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241638183594,0.0,0.0,9.40643876674585e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,9.905435581458732e-05,298.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325256347656,0.0,0.0,7.31612162780948e-05,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222412109375,0.0,0.0,9.905434853862972e-05,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244384765625,0.0,0.0,0.0004698710399679,286.6057434082031,294.1499938964844,293.6112060546875,292.5282287597656,292.5009765625,293.3682556152344,287.002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127039764436404e-09,0.0010022422065958,-0.0151041531935334,0.0,0.0,0.0,0.0,60.0,9.694952011108398,-0.0,-6.848738820508515e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42626953125,0.0,0.0,9.40974714467302e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42742919921875,0.0,0.0,9.908918582368642e-05,298.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345703125,0.0,0.0,7.318694406421855e-05,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42437744140625,0.0,0.0,9.908918582368642e-05,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4265441894531,0.0,0.0,0.0004700362624134,286.6071472167969,294.1499938964844,293.6393127441406,292.54132080078125,292.511474609375,293.39849853515625,287.0054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168252575378119e-09,0.0010025944793596,-0.0152121139690279,0.0,0.0,0.0,0.0,60.0,9.717564582824709,-0.0,-6.85355630025697e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43048095703125,0.0,0.0,9.416230022907256e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4316101074219,0.0,0.0,9.915744885802268e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4386901855469,0.0,0.0,7.323736645048484e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285888671875,0.0,0.0,9.915744885802268e-05,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4307556152344,0.0,0.0,0.0004703601007349,286.6099548339844,294.1499938964844,293.6950378417969,292.5683288574219,292.5327453613281,293.4587707519531,287.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012862724612e-09,0.00100328552071,-0.0154236694797873,0.0,0.0,0.0,0.0,60.0,9.76356601715088,-0.0,-6.863002255386165e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43048095703125,0.0,0.0,9.416230022907256e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4316101074219,0.0,0.0,9.915744885802268e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4386901855469,0.0,0.0,7.323736645048484e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285888671875,0.0,0.0,9.915744885802268e-05,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4307556152344,0.0,0.0,0.0004703601007349,286.6099548339844,294.1499938964844,293.6950378417969,292.5683288574219,292.5327453613281,293.4587707519531,287.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012862724612e-09,0.00100328552071,-0.0154236694797873,0.0,0.0,0.0,0.0,60.0,9.76356601715088,-0.0,-6.863002255386165e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.72576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4346923828125,0.0,0.050000000745058,9.422128641745076e-05,298.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4358215332031,0.0,0.050000000745058,9.92195709841326e-05,298.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4428100585937,0.0,0.050000000745058,7.328324863919988e-05,298.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328308105469,0.0,0.050000000745058,9.92195709841326e-05,298.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349670410156,0.0,0.050000000745058,0.0004706547770183,286.61279296875,285.4460144042969,293.75,292.5965881347656,292.5546875,293.5184936523437,287.0184936523437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322506518330329e-09,0.0010039139306172,-0.0156161887571215,0.0,0.0,0.0,0.0,60.0,9.811226844787598,-0.0,-6.87160337520254e-08,1.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.72576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4346923828125,0.0,0.050000000745058,9.422128641745076e-05,298.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4358215332031,0.0,0.050000000745058,9.92195709841326e-05,298.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4428100585937,0.0,0.050000000745058,7.328324863919988e-05,298.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328308105469,0.0,0.050000000745058,9.92195709841326e-05,298.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349670410156,0.0,0.050000000745058,0.0004706547770183,286.61279296875,285.4460144042969,293.75,292.5965881347656,292.5546875,293.5184936523437,287.0184936523437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322506518330329e-09,0.0010039139306172,-0.0156161887571215,0.0,0.0,0.0,0.0,60.0,9.811226844787598,-0.0,-6.87160337520254e-08,1.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.7000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8535461425781,0.6176623702049255,0.050000000745058,0.0409467853605747,298.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8537902832031,0.6176623702049255,0.050000000745058,0.0431189388036727,298.8302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.855224609375,0.6176623702049255,0.050000000745058,0.0318474993109703,298.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.6176623702049255,0.050000000745058,0.0431189388036727,298.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8536071777344,0.6176623702049255,0.050000000745058,0.2045376598834991,286.9376220703125,285.4121398925781,293.7773132324219,292.6110534667969,296.7637634277344,297.6401062011719,287.2329406738281,1.0,0.1146341487765312,0.0918045938014984,0.0918045938014984,1.0,1.0,-0.4368811845779419,0.000853162491694,0.4360280036926269,-0.1266613751649856,0.0,0.0,0.0,0.0,60.0,1269.998046875,0.0,13.4465913772583,1.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7492980957031,0.6064471006393433,0.050000000745058,0.0453489795327186,298.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7492980957031,0.6064471006393433,0.050000000745058,0.0477546565234661,298.78057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7493896484375,0.6064471006393433,0.050000000745058,0.0352714285254478,298.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.749267578125,0.6064471006393433,0.050000000745058,0.0477546565234661,298.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7492980957031,0.6064471006393433,0.050000000745058,0.226527526974678,287.8597106933594,285.3782043457031,293.8046569824219,292.62548828125,297.3070678710937,298.6780700683594,288.5745849609375,1.0,0.1291924268007278,0.1836091876029968,0.1836091876029968,1.0,1.0,-0.4831997156143188,0.0199869219213724,0.463212788105011,-0.1183250918984413,0.0,0.0,0.0,0.2904601991176605,60.0,2605.252685546875,0.0,19.040491104125977,1.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4548034667969,0.5447548031806946,0.050000000745058,0.0458501689136028,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4548034667969,0.5447548031806946,0.050000000745058,0.0482824370265007,298.7189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4548034667969,0.5447548031806946,0.050000000745058,0.0356612429022789,298.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4548034667969,0.5447548031806946,0.050000000745058,0.0482824370265007,298.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4548034667969,0.5447548031806946,0.050000000745058,0.2290310859680175,288.312744140625,285.31610107421875,293.854736328125,292.6517944335937,297.27960205078125,298.6618957519531,287.1482849121094,1.0,0.1514347046613693,0.3512901961803436,0.3512901961803436,1.0,1.0,-0.4885428547859192,0.0716823786497116,0.4168604910373688,-0.0681800171732902,1.0,1.0,0.0,9.61540985107422,60.0,12707.890625,0.0,27.12707901000977,1.0,281.90655517578125,286.9327392578125,298.0054931640625,299.0689697265625,293.1499938964844,293.1499938964844,283.1499938964844,1549.918701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3369303047657013,1.0,0.0,0.0,0.8288275599479675,0.8288297653198242,5.02087225129344e-08,4.257760524749756,4.257750988006592,9.855362804955805e-06,0.0,0.0,-0.0,5382.89404296875,0.0,17.756868362426758,1894.3035888671875,0.0,174.21730041503906,0.2126873284578323,1.0,0.0,3.0,1.0,0.0
17820240,298.59197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0947265625,0.5404587984085083,0.050000000745058,0.0458830222487449,298.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0947265625,0.5404587984085083,0.050000000745058,0.0483170300722122,298.7127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0947265625,0.5404587984085083,0.050000000745058,0.035686794668436,298.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0947265625,0.5404587984085083,0.050000000745058,0.0483170300722122,298.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0947265625,0.5404587984085083,0.050000000745058,0.2291951924562454,287.92022705078125,285.3102111816406,293.8594970703125,292.654296875,297.27569580078125,298.6549377441406,286.81024169921875,1.0,0.1533327251672744,0.3672183752059936,0.3672183752059936,1.0,1.0,-0.4888929426670074,0.0790041163563728,0.4098888337612152,-0.0609804391860961,1.0,1.0,0.0,10.492473602294922,60.0,12625.255859375,0.0,27.882997512817383,1.0,281.9950256347656,286.49267578125,297.9234924316406,299.0461730957031,293.1499938964844,293.1499938964844,283.1499938964844,1721.076171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3685398995876312,1.0,0.0,0.0,0.8736931085586548,0.8736950159072876,5.364138999652823e-08,4.261373043060303,4.2613630294799805,9.824711014516652e-06,0.0,0.0,-0.0,5205.78125,0.0,20.65011405944824,1894.81201171875,0.0,223.3682403564453,0.2270382195711136,1.0,0.0,3.0,1.0,0.0
17820300,298.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2615966796875,0.5200353860855103,0.050000000745058,0.0460681468248367,298.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2615966796875,0.5200353860855103,0.050000000745058,0.0485119745135307,298.6746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2615966796875,0.5200353860855103,0.050000000745058,0.0358307808637619,298.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2615966796875,0.5200353860855103,0.050000000745058,0.0485119745135307,298.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2615966796875,0.5200353860855103,0.050000000745058,0.2301199287176132,286.1049194335937,285.276123046875,293.8869934082031,292.6686706542969,297.2501220703125,298.610595703125,285.5185546875,1.0,0.1635899543762207,0.459022969007492,0.459022969007492,1.0,1.0,-0.4908656775951385,0.1245509907603263,0.3663146793842315,-0.0161458607763052,1.0,1.0,0.0,15.44576358795166,60.0,11713.697265625,0.0,32.17047882080078,1.0,282.4571838378906,285.0984191894531,297.1962280273437,298.4065246582031,293.1499938964844,293.1499938964844,283.1499938964844,3020.629150390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4865859448909759,1.0,0.0,0.0,1.157637357711792,1.157639741897583,8.956166652751565e-08,4.265789031982422,4.265779495239258,9.787080671230797e-06,0.0,0.0,-0.0,3878.001220703125,0.0,47.49404525756836,1895.418701171875,0.0,467.4440612792969,0.2930540740489959,1.0,0.0,3.0,1.0,0.0
17820360,298.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211364746094,0.5053914189338684,0.050000000745058,0.0462440997362136,298.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211364746094,0.5053914189338684,0.050000000745058,0.0486972630023956,298.6361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211364746094,0.5053914189338684,0.050000000745058,0.0359676331281662,298.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211364746094,0.5053914189338684,0.050000000745058,0.0486972630023956,298.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211364746094,0.5053914189338684,0.050000000745058,0.2309988439083099,285.2509765625,285.2420349121094,293.9144897460937,292.6830139160156,296.9977111816406,298.5600891113281,285.0428161621094,1.0,0.1727274507284164,0.5672183632850647,0.5672183632850647,0.800000011920929,1.0,-0.4927405118942261,0.1756052523851394,0.3171352446079254,0.0341874100267887,0.7633384466171265,0.7633384466171265,0.0,20.156982421875,60.0,10886.46875,0.0,36.28065872192383,1.0,282.784423828125,284.6864929199219,296.42694091796875,297.5384826660156,293.1499938964844,293.1499938964844,283.1499938964844,5804.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204706788063049,1.0,0.0,0.0,1.3722031116485596,1.372206687927246,1.2564538565129624e-07,4.265921115875244,4.265911102294922,9.785955626284704e-06,0.0,0.0,-0.0,3511.64501953125,0.0,83.4792709350586,1895.4366455078125,0.0,573.8768920898438,0.3451809287071228,1.0,0.0,3.0,1.0,0.0
17820420,298.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.4913179576396942,0.050000000745058,0.0464628525078296,298.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.4913179576396942,0.050000000745058,0.0489276200532913,298.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.4913179576396942,0.050000000745058,0.0361377745866775,298.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.4913179576396942,0.050000000745058,0.0489276200532913,298.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.4913179576396942,0.050000000745058,0.2320915609598159,284.991455078125,285.1958923339844,293.9516906738281,292.70233154296875,296.22540283203125,298.4945068359375,285.02691650390625,1.0,0.1834391951560974,0.7133460640907288,0.7133460640907288,0.5298818349838257,1.0,-0.4950712919235229,0.2671729922294616,0.2278982847929,0.1247078850865364,0.5516872406005859,0.5516872406005859,0.0,26.0178279876709,60.0,9824.5302734375,0.0,41.45307159423828,1.0,282.9982604980469,284.8706970214844,295.725830078125,296.640869140625,293.1499938964844,293.1499938964844,283.1499938964844,17855.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4957902729511261,1.0,0.0,0.0,1.169935703277588,1.169940710067749,9.13308468852847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3262.231689453125,0.0,84.44133758544922,1895.4371337890625,0.0,494.177001953125,0.3445032835006714,1.0,0.0,3.0,1.0,0.0
17820480,298.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.4859296083450317,0.050000000745058,0.0465591289103031,298.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.4859296083450317,0.050000000745058,0.0490290038287639,298.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.4859296083450317,0.050000000745058,0.0362126566469669,298.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.4859296083450317,0.050000000745058,0.0490290038287639,298.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.4859296083450317,0.050000000745058,0.2325724959373474,285.05645751953125,285.1736755371094,293.9696044921875,292.71160888671875,295.5412902832031,298.4671630859375,285.1263122558594,1.0,0.1879769414663314,0.7836092114448547,0.7836092114448547,0.4000000059604645,1.0,-0.4960967600345611,0.3523252010345459,0.1437715888023376,0.2091757506132125,0.5744686126708984,0.5744686126708984,0.0,28.6033992767334,60.0,10001.2900390625,-0.0,43.76081848144531,1.0,283.0453796386719,285.041015625,295.5314636230469,296.3860168457031,293.1499938964844,293.1499938964844,283.1499938964844,17937.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696632027626037,1.0,0.0,0.0,1.151876449584961,1.1518813371658323,8.853301380895574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.885498046875,0.0,82.07575988769531,1895.4371337890625,0.0,422.0877380371094,0.3437659740447998,1.0,0.0,3.0,1.0,0.0
17820540,298.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.4715488255023956,0.050000000745058,0.0468224547803401,298.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.4715488255023956,0.050000000745058,0.0493062995374202,298.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.4715488255023956,0.050000000745058,0.0364174656569957,298.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.4715488255023956,0.050000000745058,0.0493062995374202,298.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.4715488255023956,0.050000000745058,0.2338878661394119,285.12030029296875,285.105224609375,294.0248107910156,292.7400817871094,294.0411071777344,298.40069580078125,285.0835876464844,1.0,0.1997857838869094,1.0,1.0,0.0,1.0,-0.4989016056060791,0.4988998472690582,1.7486567003288656e-06,0.3542289435863495,0.657079815864563,0.657079815864563,0.0,35.66508865356445,60.0,10951.9521484375,-0.0,50.10139083862305,1.0,283.12127685546875,285.0005798339844,295.4360656738281,296.2550354003906,293.1499938964844,293.1499938964844,283.1499938964844,14206.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3990191519260406,1.0,0.0,0.0,1.4014641046524048,1.4014692306518557,1.3105615437325469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.66455078125,0.0,112.35166931152344,1895.4371337890625,0.0,273.958984375,0.378657728433609,1.0,0.0,3.0,1.0,0.0
