time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820600,298.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.4715488255023956,0.050000000745058,0.0468224547803401,298.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.4715488255023956,0.050000000745058,0.0493062995374202,298.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.4715488255023956,0.050000000745058,0.0364174656569957,298.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.4715488255023956,0.050000000745058,0.0493062995374202,298.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.4715488255023956,0.050000000745058,0.2338878661394119,285.12030029296875,285.105224609375,294.0248107910156,292.7400817871094,294.0411071777344,298.40069580078125,285.0835876464844,1.0,0.1997857838869094,1.0,1.0,0.0,1.0,-0.4989016056060791,0.4988998472690582,1.7486567003288656e-06,0.3542289435863495,0.657079815864563,0.657079815864563,0.0,35.66508865356445,60.0,10951.9521484375,-0.0,50.10139083862305,1.0,283.12127685546875,285.0005798339844,295.4360656738281,296.2550354003906,293.1499938964844,293.1499938964844,283.1499938964844,14206.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3990191519260406,1.0,0.0,0.0,1.4014641046524048,1.4014692306518557,1.3105615437325469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.66455078125,0.0,112.35166931152344,1895.4371337890625,0.0,273.958984375,0.378657728433609,1.0,0.0,3.0,1.0,0.0
17820660,298.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.4584708511829376,0.050000000745058,0.0470365509390831,298.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.4584708511829376,0.050000000745058,0.0495317503809928,298.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.4584708511829376,0.050000000745058,0.0365839824080467,298.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.4584708511829376,0.050000000745058,0.0495317503809928,298.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.4584708511829376,0.050000000745058,0.2349573075771331,285.0450744628906,285.0297241210937,294.080078125,292.7684631347656,294.0738830566406,298.35308837890625,285.0437927246094,1.0,0.2088028192520141,1.0,1.0,0.0,1.0,-0.50118488073349,0.5011845231056213,3.577384859454469e-07,0.3558039665222168,0.6560641527175903,0.6560641527175903,0.0,41.3890495300293,48.0,11006.7568359375,-0.0,55.27492141723633,1.0,283.14306640625,284.978271484375,295.6072082519531,296.4054870605469,293.1499938964844,293.1499938964844,283.1499938964844,16250.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3658730089664459,1.0,0.0,0.0,1.438327431678772,1.4383331537246704,1.380412726348368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.7568359375,0.0,125.2469711303711,1895.4371337890625,0.0,219.1417236328125,0.3921980559825897,1.0,0.0,3.0,1.0,0.0
17820720,298.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.4584708511829376,0.050000000745058,0.0470365509390831,298.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.4584708511829376,0.050000000745058,0.0495317503809928,298.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.4584708511829376,0.050000000745058,0.0365839824080467,298.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.4584708511829376,0.050000000745058,0.0495317503809928,298.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.4584708511829376,0.050000000745058,0.2349573075771331,285.0450744628906,285.0297241210937,294.080078125,292.7684631347656,294.0738830566406,298.35308837890625,285.0437927246094,1.0,0.2088028192520141,1.0,1.0,0.0,1.0,-0.50118488073349,0.5011845231056213,3.577384859454469e-07,0.3558039665222168,0.6560641527175903,0.6560641527175903,0.0,41.3890495300293,48.0,11006.7568359375,-0.0,55.27492141723633,1.0,283.14306640625,284.978271484375,295.6072082519531,296.4054870605469,293.1499938964844,293.1499938964844,283.1499938964844,16250.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3658730089664459,1.0,0.0,0.0,1.438327431678772,1.4383331537246704,1.380412726348368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.7568359375,0.0,125.2469711303711,1895.4371337890625,0.0,219.1417236328125,0.3921980559825897,1.0,0.0,3.0,1.0,0.0
17820780,298.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.4551631510257721,0.050000000745058,0.047092355787754,298.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.4551631510257721,0.050000000745058,0.0495905205607414,298.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.4551631510257721,0.050000000745058,0.0366273894906044,298.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.4551631510257721,0.050000000745058,0.0495905205607414,298.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.4551631510257721,0.050000000745058,0.2352360785007476,285.0318298339844,284.9936218261719,294.1117553710937,292.78466796875,294.1055908203125,298.332275390625,285.01788330078125,1.0,0.2107462733983993,1.0,1.0,0.0,1.0,-0.5017797946929932,0.5017794370651245,3.582091778753238e-07,0.3561651408672333,0.6823059916496277,0.6823059916496277,0.0,42.88060760498047,48.0,11179.412109375,-0.0,56.63053131103516,1.0,283.14703369140625,284.9206237792969,295.7208251953125,296.5375366210937,293.1499938964844,293.1499938964844,283.1499938964844,15215.2138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3627934157848358,1.0,0.0,0.0,1.5219776630401611,1.5219835042953491,1.5456458868357006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.2197265625,0.0,139.09718322753906,1895.4371337890625,0.0,214.2884521484375,0.4063752293586731,1.0,0.0,3.0,1.0,0.0
17820840,298.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.454677551984787,0.050000000745058,0.0471007712185382,298.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.454677551984787,0.050000000745058,0.0495993793010711,298.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.454677551984787,0.050000000745058,0.0366339311003685,298.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.454677551984787,0.050000000745058,0.0495993793010711,298.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.454677551984787,0.050000000745058,0.2352780997753143,285.0030212402344,284.9652099609375,294.1353759765625,292.7967224121094,294.12921142578125,298.3193359375,284.9837646484375,1.0,0.2109463512897491,1.0,1.0,0.0,1.0,-0.5018696188926697,0.501869261264801,3.582556473702425e-07,0.3561647534370422,0.6927970051765442,0.6927970051765442,0.0,43.10493087768555,36.0,11231.3603515625,-0.0,56.83470916748047,1.0,283.1484375,284.8706359863281,295.7939758300781,296.62548828125,293.1499938964844,293.1499938964844,283.1499938964844,15189.9130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3664518296718597,1.0,0.0,0.0,1.5723497867584229,1.5723557472229004,1.6496498744800192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.5458984375,0.0,149.98880004882812,1895.4371337890625,0.0,220.05709838867188,0.4165090918540954,1.0,0.0,3.0,1.0,0.0
17820900,298.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.4557004868984222,0.050000000745058,0.0470831133425235,298.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.4557004868984222,0.050000000745058,0.0495807863771915,298.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.4557004868984222,0.050000000745058,0.0366201996803283,298.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.4557004868984222,0.050000000745058,0.0495807863771915,297.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.4557004868984222,0.050000000745058,0.2351898998022079,284.9649658203125,284.95001220703125,294.1630249023437,292.810791015625,294.1568603515625,298.30633544921875,284.9481811523437,1.0,0.2100624442100525,1.0,1.0,0.0,1.0,-0.5016815662384033,0.5016812086105347,3.580568090910674e-07,0.3559404909610748,0.6872223615646362,0.6872223615646362,0.0,42.6319465637207,36.0,11247.1875,-0.0,56.404422760009766,1.0,283.1492919921875,284.8258972167969,295.8554077148437,296.7029113769531,293.1499938964844,293.1499938964844,283.1499938964844,15787.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3736457526683807,1.0,0.0,0.0,1.611353635787964,1.6113598346710205,1.7325075418739289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.90771484375,0.0,160.88351440429688,1895.4371337890625,0.0,231.52996826171875,0.4256845712661743,1.0,0.0,3.0,1.0,0.0
17820960,298.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.4582922458648681,0.050000000745058,0.0470394976437091,298.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.4582922458648681,0.050000000745058,0.0495348572731018,298.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.4582922458648681,0.050000000745058,0.0365862771868705,298.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.4582922458648681,0.050000000745058,0.0495348572731018,297.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.4582922458648681,0.050000000745058,0.2349720299243927,284.9384155273437,284.95001220703125,294.190673828125,292.8248291015625,294.1845092773437,298.2953796386719,284.9317321777344,1.0,0.2081103175878524,1.0,1.0,0.0,1.0,-0.5012168884277344,0.5012165307998657,3.576189726572921e-07,0.3555047214031219,0.6695141196250916,0.6695141196250916,0.0,41.46469497680664,25.0,11196.1083984375,-0.0,55.34379196166992,1.0,283.1496887207031,284.8160095214844,295.8880615234375,296.74462890625,293.1499938964844,293.1499938964844,283.1499938964844,17247.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3811131417751312,1.0,0.0,0.0,1.6042935848236084,1.604300022125244,1.717358912856071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.28564453125,0.0,164.0334930419922,1895.4371337890625,0.0,243.6602478027344,0.4276334941387176,1.0,0.0,3.0,1.0,0.0
17821020,298.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.4639115333557129,0.050000000745058,0.0469497963786125,298.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.4639115333557129,0.050000000745058,0.0494403950870037,298.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.4639115333557129,0.1648225039243698,0.0365165062248706,298.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.4639115333557129,0.050000000745058,0.0494403950870037,297.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.4639115333557129,0.050000000745058,0.2345239520072937,284.9347229003906,284.95001220703125,294.2279968261719,292.84375,294.2218322753906,298.2836303710937,284.93829345703125,1.0,0.2041902393102646,1.0,1.0,0.0,1.0,-0.500261127948761,0.5002607703208923,3.567437261153828e-07,0.3546633422374725,0.6600250601768494,0.6600250601768494,0.0,39.06460952758789,25.0,11173.55078125,-0.0,53.16881561279297,1.0,283.14990234375,284.8319091796875,295.8991394042969,296.763671875,293.1499938964844,293.1499938964844,283.1499938964844,18138.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3885234892368316,1.0,0.0,0.0,1.584833025932312,1.5848395824432373,1.6759477716732365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.76904296875,0.0,162.3835906982422,1895.4371337890625,0.0,255.96893310546875,0.4261474609375,1.0,0.0,3.0,1.0,0.0
17821080,298.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.4742912650108337,0.050000000745058,0.0467735640704631,298.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.4742912650108337,0.050000000745058,0.0492548160254955,298.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6761040091514587,0.1659682393074035,0.0947964861989021,298.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.4742912650108337,0.050000000745058,0.0492548160254955,297.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.4742912650108337,0.050000000745058,0.2336436361074447,284.95068359375,284.95001220703125,294.2459411621094,292.85284423828125,294.24029541015625,298.27496337890625,284.9927673339844,1.0,0.2027221918106079,1.0,1.0,0.0,1.0,-0.5683916211128235,0.5683912038803101,4.166896587776137e-07,0.405196875333786,0.6683682799339294,0.6683682799339294,0.0,34.88282012939453,28.0,12030.3203125,-0.0,58.73668670654297,1.0,283.1499328613281,284.9063720703125,295.9008178710937,296.7769775390625,293.1499938964844,293.1499938964844,283.1499938964844,17985.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3911122977733612,1.0,0.0,0.0,1.5856239795684814,1.5856305360794067,1.6776209577074044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.2548828125,0.0,162.06997680664062,1895.4371337890625,0.0,260.34161376953125,0.4262357056140899,1.0,0.0,3.0,1.0,0.0
17821140,298.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3261108398437,0.7387165427207947,0.1568228006362915,0.1442882567644119,298.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30865478515625,0.4906522333621979,0.050000000745058,0.0489389970898628,298.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3260192871094,0.7420687079429626,0.1609842926263809,0.1138631030917167,298.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30865478515625,0.4906522333621979,0.050000000745058,0.0489389970898628,297.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30865478515625,0.4906522333621979,0.050000000745058,0.2321455329656601,285.324462890625,284.95001220703125,294.3011779785156,292.88067626953125,294.2967834472656,298.1298828125,285.3154296875,1.0,0.2036664336919784,1.0,1.0,0.0,1.0,-0.7058202028274536,0.7058196663856506,5.520222430277499e-07,0.5107036232948303,1.0,1.0,0.0,28.059303283691406,25.0,15564.3935546875,-0.0,71.78118133544922,1.0,283.1499938964844,285.0568542480469,296.0671081542969,297.156494140625,293.1499938964844,293.1499938964844,283.1499938964844,8974.7138671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.424299031496048,1.0,0.0,0.0,1.983376383781433,1.9833831787109373,2.624844910315005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.171875,0.0,239.26475524902344,1895.4371337890625,0.0,320.7430419921875,0.4960640072822571,1.0,0.0,3.0,1.0,0.0
17821200,298.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3261108398437,0.7387165427207947,0.1568228006362915,0.1442882567644119,298.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30865478515625,0.4906522333621979,0.050000000745058,0.0489389970898628,298.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3260192871094,0.7420687079429626,0.1609842926263809,0.1138631030917167,298.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30865478515625,0.4906522333621979,0.050000000745058,0.0489389970898628,297.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30865478515625,0.4906522333621979,0.050000000745058,0.2321455329656601,285.324462890625,284.95001220703125,294.3011779785156,292.88067626953125,294.2967834472656,298.1298828125,285.3154296875,1.0,0.2036664336919784,1.0,1.0,0.0,1.0,-0.7058202028274536,0.7058196663856506,5.520222430277499e-07,0.5107036232948303,1.0,1.0,0.0,28.059303283691406,25.0,15564.3935546875,-0.0,71.78118133544922,1.0,283.1499938964844,285.0568542480469,296.0671081542969,297.156494140625,293.1499938964844,293.1499938964844,283.1499938964844,8974.7138671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.424299031496048,1.0,0.0,0.0,1.983376383781433,1.9833831787109373,2.624844910315005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.171875,0.0,239.26475524902344,1895.4371337890625,0.0,320.7430419921875,0.4960640072822571,1.0,0.0,3.0,1.0,0.0
17821260,297.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931640625,0.7821912169456482,0.1556916981935501,0.1405082792043686,297.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.7678043246269226,0.1480084806680679,0.1400662660598755,298.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.7962886691093445,0.1649832427501678,0.1151299774646759,297.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922790527344,0.7676193714141846,0.1452926844358444,0.1399653553962707,297.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552307128906,0.5268850326538086,0.050000000745058,0.2297697514295578,285.4908142089844,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.02178955078125,285.5219421386719,1.0,0.2079063504934311,1.0,1.0,0.0,1.0,-0.9186235070228576,0.9186227321624756,8.072734090092126e-07,0.6816552877426147,1.0,1.0,0.0,17.57548713684082,25.0,19396.330078125,-0.0,95.13045501708984,1.0,283.1499938964844,285.1933898925781,296.19940185546875,297.5069885253906,293.1499938964844,293.1499938964844,283.1499938964844,11596.7548828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4836474061012268,1.0,0.0,0.0,2.268256902694702,2.268265724182129,3.433032134125824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.20654296875,0.0,357.2256164550781,1895.4371337890625,0.0,459.2254943847656,0.5647038221359253,1.0,0.0,3.0,1.0,0.0
17821320,297.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931640625,0.7821912169456482,0.1556916981935501,0.1405082792043686,297.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.7678043246269226,0.1480084806680679,0.1400662660598755,298.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.7962886691093445,0.1649832427501678,0.1151299774646759,297.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922790527344,0.7676193714141846,0.1452926844358444,0.1399653553962707,297.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552307128906,0.5268850326538086,0.050000000745058,0.2297697514295578,285.4908142089844,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.02178955078125,285.5219421386719,1.0,0.2079063504934311,1.0,1.0,0.0,1.0,-0.9186235070228576,0.9186227321624756,8.072734090092126e-07,0.6816552877426147,1.0,1.0,0.0,17.57548713684082,25.0,19396.330078125,-0.0,95.13045501708984,1.0,283.1499938964844,285.1933898925781,296.19940185546875,297.5069885253906,293.1499938964844,293.1499938964844,283.1499938964844,11596.7548828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4836474061012268,1.0,0.0,0.0,2.268256902694702,2.268265724182129,3.433032134125824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.20654296875,0.0,357.2256164550781,1895.4371337890625,0.0,459.2254943847656,0.5647038221359253,1.0,0.0,3.0,1.0,0.0
17821380,297.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5084228515625,0.7800941467285156,0.158040165901184,0.142099916934967,297.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087585449219,0.7612878084182739,0.1444013267755508,0.1391571909189224,298.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5081481933594,0.79671710729599,0.1686521619558334,0.1175379157066345,297.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5088195800781,0.7575633525848389,0.1425901353359222,0.1370949149131775,297.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5123291015625,0.5230441689491272,0.1362664848566055,0.2299563288688659,285.5091247558594,284.95001220703125,294.3878479003906,292.9241943359375,294.3844909667969,298.0068359375,285.4949951171875,1.0,0.2095966637134552,1.0,1.0,0.0,1.0,-0.9190795421600342,0.9190787076950072,8.079234703473048e-07,0.682085394859314,1.0,1.0,0.0,18.579179763793945,25.0,19772.67578125,-0.0,96.79422760009766,1.0,283.1499938964844,285.1221923828125,296.222412109375,297.62530517578125,293.1499938964844,293.1499938964844,283.1499938964844,13132.0927734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5188143849372864,1.0,0.0,0.0,2.4137425422668457,2.413752555847168,3.887543584824016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.59765625,0.0,430.466064453125,1895.4371337890625,0.0,568.1383666992188,0.5972529649734497,1.0,0.0,3.0,1.0,0.0
17821440,297.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.65185546875,0.831273078918457,0.1623791605234146,0.0642440244555473,297.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65106201171875,0.831273078918457,0.1441118866205215,0.0676520466804504,298.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501159667969,0.831273078918457,0.1737613379955291,0.0499675907194614,297.7340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7161865234375,0.831273078918457,0.1367657482624054,0.0676507651805877,297.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6353759765625,0.831273078918457,0.1366709768772125,0.3209129571914673,285.6717529296875,284.95001220703125,294.4113464355469,292.9359741210937,294.4087829589844,297.9756164550781,285.7845153808594,1.0,0.2176609188318252,1.0,1.0,0.0,1.0,-1.2566341161727903,1.2566328048706057,1.3446956472762397e-06,0.9530280828475952,1.0,1.0,0.0,0.1295312047004699,45.0,24391.236328125,-0.0,79.26807403564453,1.0,283.1499938964844,285.3879089355469,296.21466064453125,297.72821044921875,293.1499938964844,293.1499938964844,283.1499938964844,14082.8193359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412538051605225,1.0,0.0,0.0,2.4995899200439453,2.499600648880005,4.168990699326969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.4033203125,0.0,478.049072265625,1895.4371337890625,0.0,651.0752563476562,0.6208994388580322,1.0,0.0,3.0,1.0,0.0
17821500,297.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9207458496094,0.8922209739685059,0.1721204221248626,0.1006116718053817,297.8009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.920654296875,0.9788122773170472,0.144807368516922,0.1370858401060104,298.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9207763671875,0.8922209739685059,0.1829614639282226,0.0782535225152969,297.7143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.92059326171875,0.9647634625434875,0.1385289132595062,0.1310285925865173,297.7657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9201354980469,0.9540523886680604,0.1320388615131378,0.6020346283912659,285.92633056640625,284.95001220703125,294.43878173828125,292.94970703125,294.43634033203125,298.0195617675781,285.9402160644531,1.0,0.2262911349534988,1.0,1.0,0.0,1.0,-1.255061149597168,1.2550597190856934,1.34307492771768e-06,0.9532869458198548,1.0,1.0,0.0,2.332197666168213,45.0,25374.74609375,-0.0,150.2102508544922,1.0,283.1499938964844,285.47039794921875,296.2498779296875,297.9173278808594,293.1499938964844,293.1499938964844,283.1499938964844,15329.1123046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723252892494202,1.0,0.0,0.0,2.60784912109375,2.607861042022705,4.537935467396892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.20068359375,0.0,542.892333984375,1895.4371337890625,0.0,786.1289672851562,0.6444385647773743,1.0,0.0,3.0,1.0,0.0
17821560,297.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725952148437,0.9223143458366394,0.1767622381448745,0.1228058487176895,297.7583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9731140136719,0.9440615773200988,0.1447385549545288,0.1373600214719772,298.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725952148437,0.9223143458366394,0.1875154078006744,0.0955156609416008,297.6908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742431640625,0.9306616187095642,0.1398163437843322,0.1323474198579788,297.6928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.97247314453125,0.9071217775344848,0.1287551373243332,0.5870651006698608,285.9746398925781,284.95001220703125,294.4662170410156,292.96337890625,294.4638671875,297.9888610839844,285.9856262207031,1.0,0.2371257990598678,1.0,1.0,0.0,1.0,-1.3104320764541626,1.310430645942688,1.4488773558696266e-06,0.9978546500205994,1.0,1.0,0.0,4.6121506690979,65.0,26401.03515625,-0.0,169.4033660888672,1.0,283.1499938964844,285.48980712890625,296.2539978027344,298.019287109375,293.1499938964844,293.1499938964844,283.1499938964844,16306.2685546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601192057132721,1.0,0.0,0.0,2.6896841526031494,2.6896965503692627,4.827206794288941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.5498046875,0.0,595.621337890625,1895.4371337890625,0.0,935.4581909179688,0.6670933961868286,1.0,0.0,3.0,1.0,0.0
17821620,297.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306396484375,0.8512047529220581,0.17419995367527,0.1576345562934875,297.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.031005859375,0.8034537434577942,0.1457396447658538,0.1384830325841903,297.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.03057861328125,0.8706972599029541,0.1862749755382537,0.1313161998987198,297.6539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0310363769531,0.7972163558006287,0.1429193913936615,0.1353700011968612,297.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0314025878906,0.7650817036628723,0.1251169294118881,0.5689631104469299,286.0302734375,284.95001220703125,294.5209350585937,292.9906616210937,294.5187072753906,297.8412475585937,286.0224304199219,1.0,0.2612187564373016,1.0,1.0,0.0,1.0,-1.359330654144287,1.359329104423523,1.5471098322450416e-06,1.0375593900680542,1.0,1.0,0.0,17.27121925354004,53.0,27662.427734375,-0.0,217.70877075195312,1.0,283.1499938964844,285.4804992675781,296.1968994140625,298.0936279296875,293.1499938964844,293.1499938964844,283.1499938964844,18279.349609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429750919342041,1.0,0.0,0.0,2.847766399383545,2.847780227661133,5.411305323832494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.91943359375,0.0,706.935302734375,1895.4371337890625,0.0,1193.093994140625,0.7055416107177734,1.0,0.0,3.0,1.0,0.0
17821680,297.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306396484375,0.8512047529220581,0.17419995367527,0.1576345562934875,297.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.031005859375,0.8034537434577942,0.1457396447658538,0.1384830325841903,297.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.03057861328125,0.8706972599029541,0.1862749755382537,0.1313161998987198,297.6539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0310363769531,0.7972163558006287,0.1429193913936615,0.1353700011968612,297.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0314025878906,0.7650817036628723,0.1251169294118881,0.5689631104469299,286.0302734375,284.95001220703125,294.5209350585937,292.9906616210937,294.5187072753906,297.8412475585937,286.0224304199219,1.0,0.2612187564373016,1.0,1.0,0.0,1.0,-1.359330654144287,1.359329104423523,1.5471098322450416e-06,1.0375593900680542,1.0,1.0,0.0,17.27121925354004,53.0,27662.427734375,-0.0,217.70877075195312,1.0,283.1499938964844,285.4804992675781,296.1968994140625,298.0936279296875,293.1499938964844,293.1499938964844,283.1499938964844,18279.349609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429750919342041,1.0,0.0,0.0,2.847766399383545,2.847780227661133,5.411305323832494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.91943359375,0.0,706.935302734375,1895.4371337890625,0.0,1193.093994140625,0.7055416107177734,1.0,0.0,3.0,1.0,0.0
17821740,297.7878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490051269531,0.7957309484481812,0.1758884042501449,0.1586116254329681,297.64044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9494934082031,0.7503989338874817,0.1473369300365448,0.140235036611557,297.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488525390625,0.81258624792099,0.1870352029800415,0.1312551349401474,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9495544433594,0.7472367882728577,0.1455961465835571,0.1383922100067138,297.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9500427246094,0.7115710973739624,0.1235763058066368,0.5619109272956848,285.9486999511719,284.95001220703125,294.5754699707031,293.01776123046875,294.5732116699219,297.75714111328125,285.9444885253906,1.0,0.2732200622558594,1.0,1.0,0.0,1.0,-1.3566575050354004,1.3566559553146362,1.5418002021760913e-06,1.035570740699768,1.0,1.0,0.0,27.55869674682617,41.0,27936.912109375,-0.0,240.63497924804688,1.0,283.1499938964844,285.39361572265625,296.1128845214844,298.0326232910156,293.1499938964844,293.1499938964844,283.1499938964844,20038.533203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617164015769958,1.0,0.0,0.0,2.981652021408081,2.981667280197144,5.93208312693605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.32763671875,0.0,811.4048461914062,1895.4371337890625,0.0,1322.724365234375,0.7381469011306763,1.0,0.0,3.0,1.0,0.0
17821800,297.7878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490051269531,0.7957309484481812,0.1758884042501449,0.1586116254329681,297.64044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9494934082031,0.7503989338874817,0.1473369300365448,0.140235036611557,297.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488525390625,0.81258624792099,0.1870352029800415,0.1312551349401474,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9495544433594,0.7472367882728577,0.1455961465835571,0.1383922100067138,297.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9500427246094,0.7115710973739624,0.1235763058066368,0.5619109272956848,285.9486999511719,284.95001220703125,294.5754699707031,293.01776123046875,294.5732116699219,297.75714111328125,285.9444885253906,1.0,0.2732200622558594,1.0,1.0,0.0,1.0,-1.3566575050354004,1.3566559553146362,1.5418002021760913e-06,1.035570740699768,1.0,1.0,0.0,27.55869674682617,41.0,27936.912109375,-0.0,240.63497924804688,1.0,283.1499938964844,285.39361572265625,296.1128845214844,298.0326232910156,293.1499938964844,293.1499938964844,283.1499938964844,20038.533203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617164015769958,1.0,0.0,0.0,2.981652021408081,2.981667280197144,5.93208312693605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.32763671875,0.0,811.4048461914062,1895.4371337890625,0.0,1322.724365234375,0.7381469011306763,1.0,0.0,3.0,1.0,0.0
17821860,297.7430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067077636719,0.7873854637145996,0.1794104725122451,0.16159088909626,297.5999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.742069661617279,0.1494356393814087,0.1422295123338699,297.79803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066467285156,0.8033754229545593,0.1902196854352951,0.1332683861255645,297.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.906982421875,0.7399230003356934,0.1481259018182754,0.1409179717302322,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.6985913515090942,0.1233361512422561,0.5601280331611633,285.9065856933594,284.95001220703125,294.6297607421875,293.04473876953125,294.6275329589844,297.7068176269531,285.9046630859375,1.0,0.2779785394668579,1.0,1.0,0.0,1.0,-1.3659344911575315,1.3659329414367676,1.5607990917487768e-06,1.043021559715271,1.0,1.0,0.0,30.771955490112305,29.0,28353.884765625,-0.0,251.71812438964844,1.0,283.1499938964844,285.34033203125,296.0735168457031,297.9991149902344,293.1499938964844,293.1499938964844,283.1499938964844,21621.4921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665607690811157,1.0,0.0,0.0,3.097182512283325,3.0971992015838623,6.40069231394591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.81884765625,0.0,909.4259033203124,1895.4371337890625,0.0,1357.5162353515625,0.7663236856460571,1.0,0.0,3.0,1.0,0.0
17821920,297.7430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067077636719,0.7873854637145996,0.1794104725122451,0.16159088909626,297.5999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.742069661617279,0.1494356393814087,0.1422295123338699,297.79803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066467285156,0.8033754229545593,0.1902196854352951,0.1332683861255645,297.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.906982421875,0.7399230003356934,0.1481259018182754,0.1409179717302322,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.6985913515090942,0.1233361512422561,0.5601280331611633,285.9065856933594,284.95001220703125,294.6297607421875,293.04473876953125,294.6275329589844,297.7068176269531,285.9046630859375,1.0,0.2779785394668579,1.0,1.0,0.0,1.0,-1.3659344911575315,1.3659329414367676,1.5607990917487768e-06,1.043021559715271,1.0,1.0,0.0,30.771955490112305,29.0,28353.884765625,-0.0,251.71812438964844,1.0,283.1499938964844,285.34033203125,296.0735168457031,297.9991149902344,293.1499938964844,293.1499938964844,283.1499938964844,21621.4921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665607690811157,1.0,0.0,0.0,3.097182512283325,3.0971992015838623,6.40069231394591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.81884765625,0.0,909.4259033203124,1895.4371337890625,0.0,1357.5162353515625,0.7663236856460571,1.0,0.0,3.0,1.0,0.0
17821980,297.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.7931943535804749,0.1818125993013382,0.1636448204517364,297.5806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915405273437,0.7461718320846558,0.1508219242095947,0.1434718519449234,297.7731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912353515625,0.8088461756706238,0.1925069093704223,0.1347742676734924,297.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915405273437,0.7442194819450378,0.1496081203222274,0.142287477850914,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918151855469,0.7010011076927185,0.1235773637890815,0.5606442093849182,285.89117431640625,284.95001220703125,294.6610717773437,293.0602722167969,294.65887451171875,297.684814453125,285.8893127441406,1.0,0.2782353162765503,1.0,1.0,0.0,1.0,-1.3739608526229858,1.3739593029022217,1.577362127136439e-06,1.0494693517684937,1.0,1.0,0.0,30.33951187133789,29.0,28644.4609375,-0.0,253.91033935546875,1.0,283.1499938964844,285.3157958984375,296.07586669921875,298.00994873046875,293.1499938964844,293.1499938964844,283.1499938964844,22569.015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676108241081238,1.0,0.0,0.0,3.1643192768096924,3.164336442947388,6.681190711788076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.09423828125,0.0,969.8572998046876,1895.4371337890625,0.0,1365.12451171875,0.7798944115638733,1.0,0.0,3.0,1.0,0.0
17822040,297.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8012812733650208,0.1836479306221008,0.165206491947174,297.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858337402344,0.7525296807289124,0.151886910200119,0.1444033235311508,297.75732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857116699219,0.8163827657699585,0.1942686140537262,0.1359341591596603,297.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858337402344,0.7506163716316223,0.150703877210617,0.1432650834321975,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8859558105469,0.7063496708869934,0.1238678023219108,0.561470627784729,285.8856811523437,284.95001220703125,294.6838073730469,293.071533203125,294.6816101074219,297.6708984375,285.8849792480469,1.0,0.2774983644485473,1.0,1.0,0.0,1.0,-1.380512237548828,1.380510687828064,1.5909664625723965e-06,1.0547316074371338,1.0,1.0,0.0,29.19224739074707,25.0,28833.47265625,-0.0,253.8470153808593,1.0,283.1499938964844,285.3064270019531,296.0840759277344,298.0255126953125,293.1499938964844,293.1499938964844,283.1499938964844,23048.947265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684386134147644,1.0,0.0,0.0,3.197787046432495,3.1978046894073486,6.823267426625534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.78076171875,0.0,1000.9574584960938,1895.4371337890625,0.0,1371.138671875,0.7909044027328491,1.0,0.0,3.0,1.0,0.0
17822100,297.6976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8783874511719,0.8104792833328247,0.1858787387609481,0.1671289801597595,297.5545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785095214844,0.7599629163742065,0.1531895697116851,0.1455599516630172,297.7401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8783569335937,0.8247909545898438,0.1964147835969925,0.137368619441986,297.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785400390625,0.7580521106719971,0.152018666267395,0.1444474756717682,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8786926269531,0.7124035954475403,0.1242892295122146,0.5629006028175354,285.8783264160156,284.95001220703125,294.7107238769531,293.0848693847656,294.70855712890625,297.6558837890625,285.87725830078125,1.0,0.2771394550800323,1.0,1.0,0.0,1.0,-1.3890646696090698,1.3890631198883057,1.6088346228571029e-06,1.0615932941436768,1.0,1.0,0.0,28.003820419311523,25.0,29106.421875,-0.0,254.48785400390625,1.0,283.1499938964844,285.2904357910156,296.09820556640625,298.0525207519531,293.1499938964844,293.1499938964844,283.1499938964844,23845.18359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697897911071777,1.0,0.0,0.0,3.2525525093078613,3.252570867538452,7.058980031615647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.90625,0.0,1053.2708740234375,1895.4371337890625,0.0,1380.9871826171875,0.8015077114105225,1.0,0.0,3.0,1.0,0.0
17822160,297.6855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8761901855469,0.8201632499694824,0.188144564628601,0.1690904051065445,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.876220703125,0.7685015797615051,0.1545222252607345,0.1467476040124893,297.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8761901855469,0.8341079950332642,0.1985951513051986,0.1388344764709472,297.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.876220703125,0.7665505409240723,0.1533430218696594,0.1456366330385208,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8762512207031,0.7190647125244141,0.1247752159833908,0.5646655559539795,285.8761901855469,284.95001220703125,294.737548828125,293.09814453125,294.73541259765625,297.6423034667969,285.8763122558594,1.0,0.2766115963459015,1.0,1.0,0.0,1.0,-1.3981516361236572,1.3981499671936035,1.627964707040519e-06,1.0688848495483398,1.0,1.0,0.0,26.69754981994629,25.0,29346.919921875,-0.0,255.06480407714844,1.0,283.1499938964844,285.283447265625,296.1138916015625,298.0811767578125,293.1499938964844,293.1499938964844,283.1499938964844,24379.58984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715205907821655,1.0,0.0,0.0,3.2887978553771973,3.288816452026367,7.217182655949728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.41064453125,0.0,1088.876708984375,1895.4371337890625,0.0,1393.65869140625,0.8131709098815918,1.0,0.0,3.0,1.0,0.0
17822220,297.6636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87371826171875,0.8368582129478455,0.1926998943090438,0.1730860620737075,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736877441406,0.783738374710083,0.1572204381227493,0.1491997838020324,297.69598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8737487792969,0.8508172035217285,0.2029713839292526,0.1418186575174331,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736877441406,0.7816741466522217,0.1559914201498031,0.1480525881052017,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736267089844,0.7300605773925781,0.1258419752120971,0.5688906908035278,285.8737487792969,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.61798095703125,285.8743896484375,1.0,0.2767699658870697,1.0,1.0,0.0,1.0,-1.417444944381714,1.4174432754516602,1.6690632946847472e-06,1.0843530893325806,1.0,1.0,0.0,24.815792083740234,25.0,29879.853515625,-0.0,258.4388122558594,1.0,283.1499938964844,285.2672119140625,296.146484375,298.1448974609375,293.1499938964844,293.1499938964844,283.1499938964844,25651.98046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759915947914124,1.0,0.0,0.0,3.373528957366944,3.3735485076904297,7.593852728859929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.36962890625,0.0,1175.2237548828125,1895.4371337890625,0.0,1426.6807861328125,0.8339217305183411,1.0,0.0,3.0,1.0,0.0
17822280,297.6636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87371826171875,0.8368582129478455,0.1926998943090438,0.1730860620737075,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736877441406,0.783738374710083,0.1572204381227493,0.1491997838020324,297.69598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8737487792969,0.8508172035217285,0.2029713839292526,0.1418186575174331,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736877441406,0.7816741466522217,0.1559914201498031,0.1480525881052017,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736267089844,0.7300605773925781,0.1258419752120971,0.5688906908035278,285.8737487792969,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.61798095703125,285.8743896484375,1.0,0.2767699658870697,1.0,1.0,0.0,1.0,-1.417444944381714,1.4174432754516602,1.6690632946847472e-06,1.0843530893325806,1.0,1.0,0.0,24.815792083740234,25.0,29879.853515625,-0.0,258.4388122558594,1.0,283.1499938964844,285.2672119140625,296.146484375,298.1448974609375,293.1499938964844,293.1499938964844,283.1499938964844,25651.98046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759915947914124,1.0,0.0,0.0,3.373528957366944,3.3735485076904297,7.593852728859929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.36962890625,0.0,1175.2237548828125,1895.4371337890625,0.0,1426.6807861328125,0.8339217305183411,1.0,0.0,3.0,1.0,0.0
17822340,297.6441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87567138671875,0.8523720502853394,0.1972117573022842,0.1770806461572647,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8756103515625,0.7976670265197754,0.1599073112010955,0.1516761928796768,297.6705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757019042969,0.866509735584259,0.2072900235652923,0.1447925716638565,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8756103515625,0.7954709529876709,0.1586025655269622,0.1504626721143722,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87548828125,0.7398398518562317,0.1269522607326507,0.5735191106796265,285.8757019042969,284.95001220703125,294.8441162109375,293.1509094238281,294.842041015625,297.5964050292969,285.8765869140625,1.0,0.2775843441486358,1.0,1.0,0.0,1.0,-1.437232494354248,1.4372308254241943,1.7119051562985987e-06,1.1002066135406494,1.0,1.0,0.0,23.4304141998291,25.0,30415.6484375,-0.0,263.2903747558594,1.0,283.1499938964844,285.2553405761719,296.176513671875,298.20770263671875,293.1499938964844,293.1499938964844,283.1499938964844,26875.328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812192797660828,1.0,0.0,0.0,3.4530341625213623,3.453054666519165,7.95600499259308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.4423828125,0.0,1260.2884521484375,1895.4371337890625,0.0,1465.8087158203125,0.853410542011261,1.0,0.0,3.0,1.0,0.0
17822400,297.6441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87567138671875,0.8523720502853394,0.1972117573022842,0.1770806461572647,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8756103515625,0.7976670265197754,0.1599073112010955,0.1516761928796768,297.6705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757019042969,0.866509735584259,0.2072900235652923,0.1447925716638565,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8756103515625,0.7954709529876709,0.1586025655269622,0.1504626721143722,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87548828125,0.7398398518562317,0.1269522607326507,0.5735191106796265,285.8757019042969,284.95001220703125,294.8441162109375,293.1509094238281,294.842041015625,297.5964050292969,285.8765869140625,1.0,0.2775843441486358,1.0,1.0,0.0,1.0,-1.437232494354248,1.4372308254241943,1.7119051562985987e-06,1.1002066135406494,1.0,1.0,0.0,23.4304141998291,25.0,30415.6484375,-0.0,263.2903747558594,1.0,283.1499938964844,285.2553405761719,296.176513671875,298.20770263671875,293.1499938964844,293.1499938964844,283.1499938964844,26875.328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812192797660828,1.0,0.0,0.0,3.4530341625213623,3.453054666519165,7.95600499259308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.4423828125,0.0,1260.2884521484375,1895.4371337890625,0.0,1465.8087158203125,0.853410542011261,1.0,0.0,3.0,1.0,0.0
