time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17822460,297.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799133300781,0.8667837381362915,0.2016234695911407,0.1810104548931121,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798217773437,0.8099665641784668,0.1625389605760574,0.1541244387626648,297.64715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799133300781,0.8809388279914856,0.2114974707365036,0.1477076709270477,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797912597656,0.8077000379562378,0.1611451506614685,0.1528295874595642,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796691894531,0.7485474944114685,0.1280412524938583,0.5781862139701843,285.87994384765625,284.95001220703125,294.8968200683594,293.1770324707031,294.8948059082031,297.57672119140625,285.88092041015625,1.0,0.2788758277893066,1.0,1.0,0.0,1.0,-1.456833004951477,1.4568312168121338,1.7550315760672677e-06,1.115896701812744,1.0,1.0,0.0,22.42923355102539,25.0,30944.560546875,-0.0,269.1141662597656,1.0,283.1499938964844,285.2460021972656,296.2037048339844,298.2674255371094,293.1499938964844,293.1499938964844,283.1499938964844,28064.00390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866194009780884,1.0,0.0,0.0,3.528570413589477,3.5285918712615967,8.307893040182535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.873046875,0.0,1344.8189697265625,1895.4371337890625,0.0,1506.7982177734375,0.8719395399093628,1.0,0.0,3.0,1.0,0.0
17822520,297.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799133300781,0.8667837381362915,0.2016234695911407,0.1810104548931121,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798217773437,0.8099665641784668,0.1625389605760574,0.1541244387626648,297.64715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799133300781,0.8809388279914856,0.2114974707365036,0.1477076709270477,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797912597656,0.8077000379562378,0.1611451506614685,0.1528295874595642,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796691894531,0.7485474944114685,0.1280412524938583,0.5781862139701843,285.87994384765625,284.95001220703125,294.8968200683594,293.1770324707031,294.8948059082031,297.57672119140625,285.88092041015625,1.0,0.2788758277893066,1.0,1.0,0.0,1.0,-1.456833004951477,1.4568312168121338,1.7550315760672677e-06,1.115896701812744,1.0,1.0,0.0,22.42923355102539,25.0,30944.560546875,-0.0,269.1141662597656,1.0,283.1499938964844,285.2460021972656,296.2037048339844,298.2674255371094,293.1499938964844,293.1499938964844,283.1499938964844,28064.00390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866194009780884,1.0,0.0,0.0,3.528570413589477,3.5285918712615967,8.307893040182535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.873046875,0.0,1344.8189697265625,1895.4371337890625,0.0,1506.7982177734375,0.8719395399093628,1.0,0.0,3.0,1.0,0.0
17822580,297.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852844238281,0.8798556327819824,0.2059018909931183,0.1848384737968444,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.820094883441925,0.1650909036397934,0.1565144807100296,297.6253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8938291072845459,0.2155668586492538,0.1505391150712967,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.81780606508255,0.1636000871658325,0.1551297307014465,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88507080078125,0.7561187744140625,0.1290745437145233,0.5826947689056396,285.88531494140625,284.95001220703125,294.9491577148437,293.2030029296875,294.9471740722656,297.55841064453125,285.8863220214844,1.0,0.2804973721504211,1.0,1.0,0.0,1.0,-1.4758716821670532,1.4758697748184204,1.7975806940739858e-06,1.131123423576355,1.0,1.0,0.0,21.737869262695312,25.0,31461.203125,-0.0,275.5966186523437,1.0,283.1499938964844,285.2381591796875,296.2291564941406,298.32452392578125,293.1499938964844,293.1499938964844,283.1499938964844,29225.490234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918836236000061,1.0,0.0,0.0,3.60084867477417,3.600871086120605,8.651732059661299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.5107421875,0.0,1429.164306640625,1895.4371337890625,0.0,1547.298095703125,0.8896800875663757,1.0,0.0,3.0,1.0,0.0
17822640,297.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852844238281,0.8798556327819824,0.2059018909931183,0.1848384737968444,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.820094883441925,0.1650909036397934,0.1565144807100296,297.6253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8938291072845459,0.2155668586492538,0.1505391150712967,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.81780606508255,0.1636000871658325,0.1551297307014465,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88507080078125,0.7561187744140625,0.1290745437145233,0.5826947689056396,285.88531494140625,284.95001220703125,294.9491577148437,293.2030029296875,294.9471740722656,297.55841064453125,285.8863220214844,1.0,0.2804973721504211,1.0,1.0,0.0,1.0,-1.4758716821670532,1.4758697748184204,1.7975806940739858e-06,1.131123423576355,1.0,1.0,0.0,21.737869262695312,25.0,31461.203125,-0.0,275.5966186523437,1.0,283.1499938964844,285.2381591796875,296.2291564941406,298.32452392578125,293.1499938964844,293.1499938964844,283.1499938964844,29225.490234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918836236000061,1.0,0.0,0.0,3.60084867477417,3.600871086120605,8.651732059661299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.5107421875,0.0,1429.164306640625,1895.4371337890625,0.0,1547.298095703125,0.8896800875663757,1.0,0.0,3.0,1.0,0.0
17822700,297.6005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.886962890625,0.8858602046966553,0.2079854011535644,0.1867080479860305,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8869323730469,0.8245359659194946,0.1663332879543304,0.1576827764511108,297.61492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.886962890625,0.8996841311454773,0.2175463736057281,0.1519200950860977,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8869323730469,0.8221964240074158,0.1647918075323104,0.1562508642673492,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88690185546875,0.7594835758209229,0.1295648515224456,0.5848565697669983,285.886962890625,284.95001220703125,294.97515869140625,293.2159118652344,294.97320556640625,297.5496520996094,285.8872985839844,1.0,0.2813933193683624,1.0,1.0,0.0,1.0,-1.48511803150177,1.4851162433624268,1.818479972826026e-06,1.138513445854187,1.0,1.0,0.0,21.485445022583008,25.0,31731.580078125,-0.0,279.0054626464844,1.0,283.1499938964844,285.2317199707031,296.2417907714844,298.3534240722656,293.1499938964844,293.1499938964844,283.1499938964844,29928.845703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944517493247986,1.0,0.0,0.0,3.643921136856079,3.643944025039673,8.85994893451425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.228515625,0.0,1481.066162109375,1895.4371337890625,0.0,1567.2451171875,0.8974510431289673,1.0,0.0,3.0,1.0,0.0
17822760,297.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910522460937,0.8914913535118103,0.2100291699171066,0.1885436475276947,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909606933594,0.8286351561546326,0.1675519198179245,0.1588305681943893,297.60479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910827636719,0.9051750898361206,0.2194876223802566,0.1532755494117736,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909606933594,0.8262286186218262,0.1659584045410156,0.1573501825332641,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89080810546875,0.7625622749328613,0.1300355643033981,0.5869415998458862,285.8910827636719,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.5411376953125,285.89208984375,1.0,0.2823303341865539,1.0,1.0,0.0,1.0,-1.4941505193710327,1.4941486120224,1.8390437617199487e-06,1.1457288265228271,1.0,1.0,0.0,21.286733627319336,25.0,31963.349609375,-0.0,282.4914245605469,1.0,283.1499938964844,285.2311096191406,296.2538452148437,298.3798217773437,293.1499938964844,293.1499938964844,283.1499938964844,30370.3125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6969097852706909,1.0,0.0,0.0,3.670697689056397,3.670720815658569,8.990638207251322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.37646484375,0.0,1513.9566650390625,1895.4371337890625,0.0,1586.451416015625,0.9068313241004944,1.0,0.0,3.0,1.0,0.0
17822820,297.57635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.896484375,0.90174400806427,0.2139979749917984,0.1921160072088241,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963623046875,0.836021900177002,0.1699198633432388,0.1610670387744903,297.58526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.896484375,0.9158050417900084,0.223259150981903,0.1559139192104339,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963623046875,0.8334509134292603,0.1682180762290954,0.15948586165905,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.896240234375,0.7679650187492371,0.1309186071157455,0.590881884098053,285.896484375,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.524658203125,285.8974914550781,1.0,0.2842849791049957,1.0,1.0,0.0,1.0,-1.5115846395492554,1.5115827322006226,1.8791497495840304e-06,1.1596457958221436,1.0,1.0,0.0,21.01665687561035,25.0,32450.353515625,-0.0,289.61346435546875,1.0,283.1499938964844,285.2241516113281,296.2782592773437,298.4338684082031,293.1499938964844,293.1499938964844,283.1499938964844,31512.392578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016897201538086,1.0,0.0,0.0,3.739079236984253,3.739103317260742,9.328732062385824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.470703125,0.0,1600.1536865234375,1895.4371337890625,0.0,1624.11376953125,0.9236226081848145,1.0,0.0,3.0,1.0,0.0
17822880,297.57635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.896484375,0.90174400806427,0.2139979749917984,0.1921160072088241,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963623046875,0.836021900177002,0.1699198633432388,0.1610670387744903,297.58526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.896484375,0.9158050417900084,0.223259150981903,0.1559139192104339,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963623046875,0.8334509134292603,0.1682180762290954,0.15948586165905,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.896240234375,0.7679650187492371,0.1309186071157455,0.590881884098053,285.896484375,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.524658203125,285.8974914550781,1.0,0.2842849791049957,1.0,1.0,0.0,1.0,-1.5115846395492554,1.5115827322006226,1.8791497495840304e-06,1.1596457958221436,1.0,1.0,0.0,21.01665687561035,25.0,32450.353515625,-0.0,289.61346435546875,1.0,283.1499938964844,285.2241516113281,296.2782592773437,298.4338684082031,293.1499938964844,293.1499938964844,283.1499938964844,31512.392578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016897201538086,1.0,0.0,0.0,3.739079236984253,3.739103317260742,9.328732062385824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.470703125,0.0,1600.1536865234375,1895.4371337890625,0.0,1624.11376953125,0.9236226081848145,1.0,0.0,3.0,1.0,0.0
17822940,297.5606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020080566406,0.9110294580459596,0.217796191573143,0.1955417096614837,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.842423677444458,0.1721904575824737,0.1632173210382461,297.56671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90203857421875,0.9254546165466307,0.2268759906291961,0.1584482938051223,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.839665412902832,0.1703759133815765,0.1615304946899414,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017944335937,0.7723801136016846,0.1317183226346969,0.5944780707359314,285.90203857421875,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5089416503906,285.9029541015625,1.0,0.2862987816333771,1.0,1.0,0.0,1.0,-1.5280941724777222,1.5280922651290894,1.917632062031771e-06,1.17281174659729,1.0,1.0,0.0,20.889270782470703,25.0,32920.08203125,-0.0,296.8216857910156,1.0,283.1499938964844,285.2176818847656,296.3023986816406,298.4866638183594,293.1499938964844,293.1499938964844,283.1499938964844,32635.203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062020897865295,1.0,0.0,0.0,3.805109262466431,3.805134296417236,9.661122248871834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.689453125,0.0,1686.433349609375,1895.4371337890625,0.0,1660.0386962890625,0.9398443698883056,1.0,0.0,3.0,1.0,0.0
17823000,297.5606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020080566406,0.9110294580459596,0.217796191573143,0.1955417096614837,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.842423677444458,0.1721904575824737,0.1632173210382461,297.56671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90203857421875,0.9254546165466307,0.2268759906291961,0.1584482938051223,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.839665412902832,0.1703759133815765,0.1615304946899414,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017944335937,0.7723801136016846,0.1317183226346969,0.5944780707359314,285.90203857421875,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5089416503906,285.9029541015625,1.0,0.2862987816333771,1.0,1.0,0.0,1.0,-1.5280941724777222,1.5280922651290894,1.917632062031771e-06,1.17281174659729,1.0,1.0,0.0,20.889270782470703,25.0,32920.08203125,-0.0,296.8216857910156,1.0,283.1499938964844,285.2176818847656,296.3023986816406,298.4866638183594,293.1499938964844,293.1499938964844,283.1499938964844,32635.203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062020897865295,1.0,0.0,0.0,3.805109262466431,3.805134296417236,9.661122248871834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.689453125,0.0,1686.433349609375,1895.4371337890625,0.0,1660.0386962890625,0.9398443698883056,1.0,0.0,3.0,1.0,0.0
17823060,297.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90704345703125,0.9196860194206238,0.2214241623878479,0.1988196223974228,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.8480297327041626,0.1743672639131546,0.165283128619194,297.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070739746094,0.9339513182640076,0.2303436845541,0.1608815640211105,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.8450778126716614,0.1724393218755722,0.163489282131195,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068298339844,0.7759689092636108,0.1324372738599777,0.597732663154602,285.9070739746094,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.49383544921875,285.9079284667969,1.0,0.2883204817771911,1.0,1.0,0.0,1.0,-1.5436900854110718,1.5436880588531494,1.954433628270636e-06,1.185235857963562,1.0,1.0,0.0,20.864076614379883,25.0,33373.32421875,-0.0,304.0056457519531,1.0,283.1499938964844,285.211181640625,296.3264465332031,298.5383605957031,293.1499938964844,293.1499938964844,283.04998779296875,33753.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104697823524475,1.0,0.0,0.0,3.8697335720062256,3.869759559631348,9.992069180952967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.1357421875,0.0,1773.8262939453125,1895.4371337890625,0.0,1694.3377685546875,0.9547228813171388,1.0,0.0,3.0,1.0,0.0
17823120,297.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90704345703125,0.9196860194206238,0.2214241623878479,0.1988196223974228,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.8480297327041626,0.1743672639131546,0.165283128619194,297.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070739746094,0.9339513182640076,0.2303436845541,0.1608815640211105,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.8450778126716614,0.1724393218755722,0.163489282131195,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068298339844,0.7759689092636108,0.1324372738599777,0.597732663154602,285.9070739746094,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.49383544921875,285.9079284667969,1.0,0.2883204817771911,1.0,1.0,0.0,1.0,-1.5436900854110718,1.5436880588531494,1.954433628270636e-06,1.185235857963562,1.0,1.0,0.0,20.864076614379883,25.0,33373.32421875,-0.0,304.0056457519531,1.0,283.1499938964844,285.211181640625,296.3264465332031,298.5383605957031,293.1499938964844,293.1499938964844,283.04998779296875,33753.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104697823524475,1.0,0.0,0.0,3.8697335720062256,3.869759559631348,9.992069180952967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.1357421875,0.0,1773.8262939453125,1895.4371337890625,0.0,1694.3377685546875,0.9547228813171388,1.0,0.0,3.0,1.0,0.0
17823180,297.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8394775390625,0.9266623854637146,0.2246927767992019,0.201848566532135,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.839599609375,0.8523851633071899,0.1763408035039901,0.1672058850526809,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8394775390625,0.9405702352523804,0.2335068434476852,0.1631511449813842,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.839599609375,0.8492477536201477,0.1743015050888061,0.1653062105178833,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398132324219,0.7782979011535645,0.1329861581325531,0.6004235148429871,285.8394775390625,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4777526855469,285.8393249511719,1.0,0.2902957201004028,1.0,1.0,0.0,1.0,-1.5577718019485474,1.5577698945999146,1.988048552448163e-06,1.1964528560638428,1.0,1.0,0.0,20.96857261657715,25.0,34076.75390625,-0.0,310.93896484375,1.0,283.0512084960937,285.126953125,296.36602783203125,298.6334533691406,293.1499938964844,293.1499938964844,282.75,34715.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189496755599976,1.0,0.0,0.0,3.924527883529663,3.924554347991944,1.027704115585948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.09375,0.0,1850.2489013671875,1895.4371337890625,0.0,1763.3883056640625,0.9660894870758056,1.0,0.0,3.0,1.0,0.0
17823240,297.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8394775390625,0.9266623854637146,0.2246927767992019,0.201848566532135,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.839599609375,0.8523851633071899,0.1763408035039901,0.1672058850526809,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8394775390625,0.9405702352523804,0.2335068434476852,0.1631511449813842,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.839599609375,0.8492477536201477,0.1743015050888061,0.1653062105178833,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398132324219,0.7782979011535645,0.1329861581325531,0.6004235148429871,285.8394775390625,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4777526855469,285.8393249511719,1.0,0.2902957201004028,1.0,1.0,0.0,1.0,-1.5577718019485474,1.5577698945999146,1.988048552448163e-06,1.1964528560638428,1.0,1.0,0.0,20.96857261657715,25.0,34076.75390625,-0.0,310.93896484375,1.0,283.0512084960937,285.126953125,296.36602783203125,298.6334533691406,293.1499938964844,293.1499938964844,282.75,34715.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189496755599976,1.0,0.0,0.0,3.924527883529663,3.924554347991944,1.027704115585948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.09375,0.0,1850.2489013671875,1895.4371337890625,0.0,1763.3883056640625,0.9660894870758056,1.0,0.0,3.0,1.0,0.0
17823300,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.703369140625,0.9289233684539796,0.2260709404945373,0.2031974047422409,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70703125,0.8536888360977173,0.1771744936704635,0.1680639535188675,297.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.702880859375,0.9426676034927368,0.2348688542842865,0.164175346493721,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70721435546875,0.8504680395126343,0.1750813722610473,0.1661126315593719,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7126770019531,0.7785999178886414,0.133131667971611,0.6013533473014832,285.7029724121094,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.46856689453125,285.6791076660156,1.0,0.2912323176860809,1.0,1.0,0.0,1.0,-1.563736915588379,1.5637348890304563,2.002403107326245e-06,1.201208233833313,1.0,1.0,0.0,21.10057830810547,25.0,35111.8046875,-0.0,314.142578125,1.0,282.792236328125,284.9397888183594,296.4256591796875,298.8271484375,293.1499938964844,293.1499938964844,282.75,35007.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296813130378723,1.0,0.0,0.0,3.9409563541412354,3.940983057022095,1.0363263527324309e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.1796875,0.0,1873.58251953125,1895.4371337890625,0.0,1852.3985595703125,0.9699987173080444,1.0,0.0,3.0,1.0,0.0
17823360,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6259460449219,0.9292922616004944,0.2271707355976104,0.2042915821075439,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.62646484375,0.8536356091499329,0.1778362393379211,0.1687644273042678,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6258850097656,0.9429765343666076,0.2359988689422607,0.1650338321924209,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264953613281,0.8503465056419373,0.175690546631813,0.1667630970478058,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62744140625,0.7775833010673523,0.1331284493207931,0.6016600131988525,285.6258850097656,284.95001220703125,295.253173828125,293.3551940917969,295.2514038085937,297.4574890136719,285.6235046386719,1.0,0.292089968919754,1.0,1.0,0.0,1.0,-1.56807279586792,1.5680707693099976,2.012888671742985e-06,1.2046738862991333,1.0,1.0,0.0,21.35431289672852,25.0,35261.17578125,-0.0,316.9059143066406,1.0,282.7542724609375,284.8876953125,296.41729736328125,298.78631591796875,293.1499938964844,293.1499938964844,282.45001220703125,35232.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349949479103088,1.0,0.0,0.0,3.953602313995361,3.9536292552948,1.0429878329887288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.1611328125,0.0,1891.6768798828125,1895.4371337890625,0.0,1897.105224609375,0.9730072021484376,1.0,0.0,3.0,1.0,0.0
17823420,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061279296875,0.926979959011078,0.2288434654474258,0.2059740573167801,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064636230469,0.8513575196266174,0.1788368672132492,0.1698389202356338,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40606689453125,0.940799117088318,0.2378637492656707,0.1664454489946365,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.406494140625,0.847952663898468,0.1765846461057663,0.1677373647689819,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071350097656,0.7734078764915466,0.1328285336494445,0.6008846759796143,285.4060974121094,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4333801269531,285.4036560058594,1.0,0.2935476899147033,1.0,1.0,0.0,1.0,-1.573318600654602,1.5733165740966797,2.025622507062508e-06,1.2088673114776611,1.0,1.0,0.0,22.03413391113281,25.0,36337.56640625,-0.0,321.2660827636719,1.0,282.4573059082031,284.64715576171875,296.4290771484375,298.870361328125,293.1499938964844,293.1499938964844,282.1499938964844,35542.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481546401977539,1.0,0.0,0.0,3.970978260040283,3.971005439758301,1.0521757758397143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.84765625,0.0,1916.72802734375,1895.4371337890625,0.0,2009.5078125,0.977140486240387,1.0,0.0,3.0,1.0,0.0
17823480,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061279296875,0.926979959011078,0.2288434654474258,0.2059740573167801,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064636230469,0.8513575196266174,0.1788368672132492,0.1698389202356338,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40606689453125,0.940799117088318,0.2378637492656707,0.1664454489946365,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.406494140625,0.847952663898468,0.1765846461057663,0.1677373647689819,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071350097656,0.7734078764915466,0.1328285336494445,0.6008846759796143,285.4060974121094,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4333801269531,285.4036560058594,1.0,0.2935476899147033,1.0,1.0,0.0,1.0,-1.573318600654602,1.5733165740966797,2.025622507062508e-06,1.2088673114776611,1.0,1.0,0.0,22.03413391113281,25.0,36337.56640625,-0.0,321.2660827636719,1.0,282.4573059082031,284.64715576171875,296.4290771484375,298.870361328125,293.1499938964844,293.1499938964844,282.1499938964844,35542.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481546401977539,1.0,0.0,0.0,3.970978260040283,3.971005439758301,1.0521757758397143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.84765625,0.0,1916.72802734375,1895.4371337890625,0.0,2009.5078125,0.977140486240387,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837463378906,0.922958254814148,0.2299342900514602,0.2070855498313903,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.8479354977607727,0.1794527769088745,0.1705254912376403,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18365478515625,0.9370713829994202,0.2392194718122482,0.1674804538488388,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842956542969,0.8444375395774841,0.1771042943000793,0.1683318316936493,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.185302734375,0.7682244181632996,0.1322668492794037,0.5988239645957947,285.1837158203125,284.95001220703125,295.346435546875,293.4027099609375,295.3447570800781,297.40997314453125,285.1802062988281,1.0,0.2945588827133178,1.0,1.0,0.0,1.0,-1.5749614238739014,1.5749592781066897,2.029624056376633e-06,1.2101836204528809,1.0,1.0,0.0,22.74098777770996,25.0,37331.26171875,0.0,323.9609680175781,1.0,282.15936279296875,284.4044189453125,296.4444580078125,298.9515075683594,293.1499938964844,293.1499938964844,282.1499938964844,35717.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583720088005066,1.0,0.0,0.0,3.980720281600952,3.9807474613189697,1.0573446616035651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.57275390625,0.0,1930.86962890625,1895.4371337890625,0.0,2098.308837890625,0.979457676410675,1.0,0.0,3.0,1.0,0.0
17823600,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810302734375,0.922582745552063,0.2300216406583786,0.207157090306282,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1814880371094,0.8476240634918213,0.1794986426830291,0.1705674976110458,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18096923828125,0.9367223381996156,0.2393271178007125,0.1675518751144409,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815185546875,0.8441193103790283,0.1771426349878311,0.1683666855096817,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.7677710056304932,0.132217064499855,0.5986019968986511,285.1810302734375,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.4081726074219,285.1780700683594,1.0,0.2946237027645111,1.0,1.0,0.0,1.0,-1.5749588012695312,1.5749567747116089,2.029616325671668e-06,1.210180163383484,1.0,1.0,0.0,22.79867935180664,25.0,37341.4765625,0.0,324.1143493652344,1.0,282.1574401855469,284.4020690917969,296.4403686523437,298.9433288574219,293.1499938964844,293.1499938964844,281.8500061035156,35727.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582725882530212,1.0,0.0,0.0,3.981297016143799,3.981324195861816,1.057651047631225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.24267578125,0.0,1931.7091064453125,1895.4371337890625,0.0,2097.438720703125,0.979594886302948,1.0,0.0,3.0,1.0,0.0
17823660,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9175179600715636,0.2308223396539688,0.2079868912696838,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8434399366378784,0.1798916161060333,0.171031579375267,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9319968223571776,0.2404636442661285,0.1684225797653198,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8398500680923462,0.1774419397115707,0.1687392294406891,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7616850733757019,0.1313708424568176,0.5952038168907166,284.9503173828125,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3829650878906,284.947509765625,1.0,0.2953321039676666,1.0,1.0,0.0,1.0,-1.5739264488220217,1.5739244222640991,2.027103164436994e-06,1.2093549966812134,0.9855886101722716,0.9855886101722716,0.0,23.54998779296875,25.0,38265.48046875,0.0,325.6222839355469,1.0,281.8553466796875,284.1535949707031,296.4562683105469,299.0156555175781,293.1499938964844,293.1499938964844,281.54998779296875,36139.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669603228569031,1.0,0.0,0.0,3.9824414253234863,3.982468843460083,1.0582592722130355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.07861328125,0.0,1936.5687255859373,1895.4371337890625,0.0,2173.8935546875,0.9798768758773804,1.0,0.0,3.0,1.0,0.0
17823720,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9175179600715636,0.2308223396539688,0.2079868912696838,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8434399366378784,0.1798916161060333,0.171031579375267,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9319968223571776,0.2404636442661285,0.1684225797653198,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8398500680923462,0.1774419397115707,0.1687392294406891,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7616850733757019,0.1313708424568176,0.5952038168907166,284.9503173828125,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3829650878906,284.947509765625,1.0,0.2953321039676666,1.0,1.0,0.0,1.0,-1.5739264488220217,1.5739244222640991,2.027103164436994e-06,1.2093549966812134,0.9855886101722716,0.9855886101722716,0.0,23.54998779296875,25.0,38265.48046875,0.0,325.6222839355469,1.0,281.8553466796875,284.1535949707031,296.4562683105469,299.0156555175781,293.1499938964844,293.1499938964844,281.54998779296875,36139.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669603228569031,1.0,0.0,0.0,3.9824414253234863,3.982468843460083,1.0582592722130355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.07861328125,0.0,1936.5687255859373,1895.4371337890625,0.0,2173.8935546875,0.9798768758773804,1.0,0.0,3.0,1.0,0.0
17823780,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.91266530752182,0.2314447462558746,0.2085648328065872,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.8394140005111694,0.1801421344280243,0.1713012456893921,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.9274425506591796,0.2414393424987793,0.1691212505102157,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81024169921875,0.835751473903656,0.1776099205017089,0.1689293980598449,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.755772590637207,0.1304018199443817,0.591023862361908,284.81207275390625,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.35919189453125,284.8260803222656,1.0,0.2957070469856262,1.0,1.0,0.0,1.0,-1.570993185043335,1.5709911584854126,2.019953626586357e-06,1.206992506980896,0.8224623203277588,0.8224623203277588,0.0,24.22421646118164,25.0,38457.41015625,0.0,325.990966796875,1.0,281.5558776855469,284.0487365722656,296.4584655761719,299.03387451171875,293.1499938964844,293.1499938964844,281.8500061035156,45366.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729336023330688,1.0,0.0,0.0,3.669665813446045,3.669691562652588,8.985584258880408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.7060546875,0.0,1625.617431640625,1895.4371337890625,0.0,2226.933349609375,0.9163441061973572,1.0,0.0,3.0,1.0,0.0
17823840,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.91266530752182,0.2314447462558746,0.2085648328065872,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.8394140005111694,0.1801421344280243,0.1713012456893921,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.9274425506591796,0.2414393424987793,0.1691212505102157,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81024169921875,0.835751473903656,0.1776099205017089,0.1689293980598449,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.755772590637207,0.1304018199443817,0.591023862361908,284.81207275390625,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.35919189453125,284.8260803222656,1.0,0.2957070469856262,1.0,1.0,0.0,1.0,-1.570993185043335,1.5709911584854126,2.019953626586357e-06,1.206992506980896,0.8224623203277588,0.8224623203277588,0.0,24.22421646118164,25.0,38457.41015625,0.0,325.990966796875,1.0,281.5558776855469,284.0487365722656,296.4584655761719,299.03387451171875,293.1499938964844,293.1499938964844,281.8500061035156,45366.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729336023330688,1.0,0.0,0.0,3.669665813446045,3.669691562652588,8.985584258880408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.7060546875,0.0,1625.617431640625,1895.4371337890625,0.0,2226.933349609375,0.9163441061973572,1.0,0.0,3.0,1.0,0.0
17823900,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9122841954231262,0.232285127043724,0.209062784910202,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8388699293136597,0.18056420981884,0.1715472936630249,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9272040128707886,0.2423659563064575,0.1696016937494278,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8351561427116394,0.1779869049787521,0.1691350638866424,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7542039752006531,0.1301445215940475,0.5893115401268005,285.00103759765625,284.95001220703125,295.45635986328125,293.4531555175781,295.4550170898437,297.35223388671875,285.0234375,1.0,0.2958362996578216,1.0,1.0,0.0,1.0,-1.570651292800903,1.570649266242981,2.0190582290524617e-06,1.2066607475280762,0.9310728907585144,0.9310728907585144,0.0,24.37236976623535,25.0,37904.16015625,0.0,326.2204284667969,1.0,281.8017883300781,284.25439453125,296.3810119628906,298.8050537109375,293.1499938964844,293.1499938964844,281.8500061035156,36902.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610900402069092,1.0,0.0,0.0,3.674100399017334,3.6741247177124015,9.007314361042518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.88916015625,0.0,1566.9476318359375,1895.4371337890625,0.0,2122.140380859375,0.9148386120796204,1.0,0.0,3.0,1.0,0.0
17823960,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.915048599243164,0.2334167212247848,0.2099855542182922,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8406237959861755,0.1812076419591903,0.1720679849386215,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9301321506500244,0.24356310069561,0.1703648418188095,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.836833655834198,0.1785823404788971,0.1696114689111709,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.7548092603683472,0.1300828903913498,0.588646650314331,285.0429992675781,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.34881591796875,285.04107666015625,1.0,0.2960287928581238,1.0,1.0,0.0,1.0,-1.573072075843811,1.573070049285889,2.0248617147444747e-06,1.2085262537002563,0.9871103763580322,0.9871103763580322,0.0,24.257339477539062,25.0,38111.42578125,0.0,327.0989990234375,1.0,281.8429260253906,284.25469970703125,296.39971923828125,298.86669921875,293.1499938964844,293.1499938964844,281.54998779296875,33122.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551699280738831,1.0,0.0,0.0,3.7790040969848633,3.77902889251709,9.529014732834183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.25927734375,0.0,1659.191162109375,1895.4371337890625,0.0,2070.3427734375,0.9324764013290404,1.0,0.0,3.0,1.0,0.0
17824020,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9183970093727112,0.2346568554639816,0.2113794535398483,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8428483605384827,0.1820567697286605,0.1730058044195175,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9339394569396972,0.2451813519001007,0.1716622412204742,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.8389178514480591,0.1793411076068878,0.1704622954130172,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.754957914352417,0.129683256149292,0.5872841477394104,284.8648986816406,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3357238769531,284.87158203125,1.0,0.2964468002319336,1.0,1.0,0.0,1.0,-1.5768176317214966,1.5768156051635742,2.033917553490028e-06,1.211462378501892,0.8515442609786987,0.8515442609786987,0.0,24.2000789642334,25.0,38698.63671875,0.0,328.7854919433594,1.0,281.5572814941406,284.0841979980469,296.49853515625,299.06915283203125,293.1499938964844,293.1499938964844,281.8500061035156,40624.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657797336578369,1.0,0.0,0.0,3.651899814605713,3.65192461013794,8.89879004262184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.55615234375,0.0,1569.9014892578125,1895.4371337890625,0.0,2163.455322265625,0.9086138010025024,1.0,0.0,3.0,1.0,0.0
17824080,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9183970093727112,0.2346568554639816,0.2113794535398483,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8428483605384827,0.1820567697286605,0.1730058044195175,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9339394569396972,0.2451813519001007,0.1716622412204742,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.8389178514480591,0.1793411076068878,0.1704622954130172,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.754957914352417,0.129683256149292,0.5872841477394104,284.8648986816406,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3357238769531,284.87158203125,1.0,0.2964468002319336,1.0,1.0,0.0,1.0,-1.5768176317214966,1.5768156051635742,2.033917553490028e-06,1.211462378501892,0.8515442609786987,0.8515442609786987,0.0,24.2000789642334,25.0,38698.63671875,0.0,328.7854919433594,1.0,281.5572814941406,284.0841979980469,296.49853515625,299.06915283203125,293.1499938964844,293.1499938964844,281.8500061035156,40624.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657797336578369,1.0,0.0,0.0,3.651899814605713,3.65192461013794,8.89879004262184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.55615234375,0.0,1569.9014892578125,1895.4371337890625,0.0,2163.455322265625,0.9086138010025024,1.0,0.0,3.0,1.0,0.0
17824140,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.9221452474594116,0.236500084400177,0.2127738147974014,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8453965783119202,0.1832507997751236,0.1739675849676132,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.9381120800971984,0.2473027110099792,0.1729696989059448,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.8413174748420715,0.1804388016462326,0.1713354438543319,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.7554066777229309,0.1295453757047653,0.5860365629196167,285.0650329589844,284.95001220703125,295.5392150878906,293.4790344238281,295.5381774902344,297.32843017578125,285.06231689453125,1.0,0.2968591749668121,1.0,1.0,0.0,1.0,-1.580763339996338,1.580761194229126,2.0433872123248875e-06,1.2144683599472046,1.0,1.0,0.0,24.10014533996582,25.0,38345.0625,0.0,330.4642028808594,1.0,281.8431701660156,284.2678527832031,296.4451904296875,298.9292907714844,293.1499938964844,293.1499938964844,281.54998779296875,32284.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543541789054871,1.0,0.0,0.0,3.782973051071167,3.7829976081848153,9.549040669298847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.3232421875,0.0,1657.385009765625,1895.4371337890625,0.0,2063.238037109375,0.932559072971344,1.0,0.0,3.0,1.0,0.0
17824200,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.9221452474594116,0.236500084400177,0.2127738147974014,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8453965783119202,0.1832507997751236,0.1739675849676132,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.9381120800971984,0.2473027110099792,0.1729696989059448,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.8413174748420715,0.1804388016462326,0.1713354438543319,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.7554066777229309,0.1295453757047653,0.5860365629196167,285.0650329589844,284.95001220703125,295.5392150878906,293.4790344238281,295.5381774902344,297.32843017578125,285.06231689453125,1.0,0.2968591749668121,1.0,1.0,0.0,1.0,-1.580763339996338,1.580761194229126,2.0433872123248875e-06,1.2144683599472046,1.0,1.0,0.0,24.10014533996582,25.0,38345.0625,0.0,330.4642028808594,1.0,281.8431701660156,284.2678527832031,296.4451904296875,298.9292907714844,293.1499938964844,293.1499938964844,281.54998779296875,32284.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543541789054871,1.0,0.0,0.0,3.782973051071167,3.7829976081848153,9.549040669298847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.3232421875,0.0,1657.385009765625,1895.4371337890625,0.0,2063.238037109375,0.932559072971344,1.0,0.0,3.0,1.0,0.0
17824260,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9249758720397948,0.2375133782625198,0.2139915525913238,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.847472071647644,0.1840886622667312,0.1749273985624313,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9414442777633668,0.2487904727458953,0.1742004454135894,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8432499170303345,0.1811859160661697,0.172207161784172,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7555064558982849,0.1291860044002533,0.5850016474723816,284.8648376464844,284.95001220703125,295.5666809082031,293.4839172363281,295.56573486328125,297.3167724609375,284.8691101074219,1.0,0.2973391115665436,1.0,1.0,0.0,1.0,-1.584662675857544,1.5846606492996216,2.0528482309600804e-06,1.2175052165985107,0.86982262134552,0.86982262134552,0.0,24.08037567138672,25.0,39014.17578125,0.0,332.3418884277344,1.0,281.5570983886719,284.0690002441406,296.5264892578125,299.122314453125,293.1499938964844,293.1499938964844,281.8500061035156,39359.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679483890533447,1.0,0.0,0.0,3.7063138484954834,3.706338882446289,9.165954111267638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.56396484375,0.0,1622.2489013671875,1895.4371337890625,0.0,2182.6416015625,0.9193869233131408,1.0,0.0,3.0,1.0,0.0
