time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17824320,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9249758720397948,0.2375133782625198,0.2139915525913238,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.847472071647644,0.1840886622667312,0.1749273985624313,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9414442777633668,0.2487904727458953,0.1742004454135894,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8432499170303345,0.1811859160661697,0.172207161784172,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7555064558982849,0.1291860044002533,0.5850016474723816,284.8648376464844,284.95001220703125,295.5666809082031,293.4839172363281,295.56573486328125,297.3167724609375,284.8691101074219,1.0,0.2973391115665436,1.0,1.0,0.0,1.0,-1.584662675857544,1.5846606492996216,2.0528482309600804e-06,1.2175052165985107,0.86982262134552,0.86982262134552,0.0,24.08037567138672,25.0,39014.17578125,0.0,332.3418884277344,1.0,281.5570983886719,284.0690002441406,296.5264892578125,299.122314453125,293.1499938964844,293.1499938964844,281.8500061035156,39359.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679483890533447,1.0,0.0,0.0,3.7063138484954834,3.706338882446289,9.165954111267638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.56396484375,0.0,1622.2489013671875,1895.4371337890625,0.0,2182.6416015625,0.9193869233131408,1.0,0.0,3.0,1.0,0.0
17824380,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.9274516105651855,0.2390956580638885,0.2151460498571396,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.849263072013855,0.1852010935544967,0.175821766257286,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.944385290145874,0.2507269382476806,0.1753799617290496,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8448997139930725,0.1822028458118438,0.1730136126279831,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.7552995085716248,0.1290077269077301,0.5836448669433594,285.062744140625,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3101806640625,285.06109619140625,1.0,0.2977626323699951,1.0,1.0,0.0,1.0,-1.5878747701644895,1.5878726243972778,2.0605461941158865e-06,1.2199043035507202,1.0,1.0,0.0,24.075580596923828,25.0,38554.94140625,0.0,333.9268798828125,1.0,281.84326171875,284.2582397460937,296.4568786621094,298.9591369628906,293.1499938964844,293.1499938964844,281.54998779296875,32817.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573878169059753,1.0,0.0,0.0,3.817160606384277,3.817185878753662,9.722415370561066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.81640625,0.0,1702.3125,1895.4371337890625,0.0,2089.7001953125,0.9404360055923462,1.0,0.0,3.0,1.0,0.0
17824440,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.9274516105651855,0.2390956580638885,0.2151460498571396,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.849263072013855,0.1852010935544967,0.175821766257286,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.944385290145874,0.2507269382476806,0.1753799617290496,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8448997139930725,0.1822028458118438,0.1730136126279831,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.7552995085716248,0.1290077269077301,0.5836448669433594,285.062744140625,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3101806640625,285.06109619140625,1.0,0.2977626323699951,1.0,1.0,0.0,1.0,-1.5878747701644895,1.5878726243972778,2.0605461941158865e-06,1.2199043035507202,1.0,1.0,0.0,24.075580596923828,25.0,38554.94140625,0.0,333.9268798828125,1.0,281.84326171875,284.2582397460937,296.4568786621094,298.9591369628906,293.1499938964844,293.1499938964844,281.54998779296875,32817.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573878169059753,1.0,0.0,0.0,3.817160606384277,3.817185878753662,9.722415370561066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.81640625,0.0,1702.3125,1895.4371337890625,0.0,2089.7001953125,0.9404360055923462,1.0,0.0,3.0,1.0,0.0
17824500,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.92971533536911,0.2396850138902664,0.2158567011356353,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8509308099746704,0.1856907457113266,0.1763730347156524,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.946817934513092,0.2515489757061004,0.1760640740394592,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.846485435962677,0.1826463341712951,0.1735197454690933,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7559196949005127,0.1288903951644897,0.5833909511566162,284.9156799316406,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.30633544921875,284.8917236328125,1.0,0.2980194985866546,1.0,1.0,0.0,1.0,-1.590515375137329,1.5905133485794067,2.0669785953941755e-06,1.2219558954238892,0.9388705492019652,0.9388705492019652,0.0,23.998193740844727,25.0,39431.48046875,0.0,335.034423828125,1.0,281.5940246582031,284.0654296875,296.5342102050781,299.18670654296875,293.1499938964844,293.1499938964844,281.54998779296875,34732.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662618160247803,1.0,0.0,0.0,3.8410356044769287,3.841061353683472,9.844416126725264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.65185546875,0.0,1746.2933349609375,1895.4371337890625,0.0,2167.716064453125,0.945959210395813,1.0,0.0,3.0,1.0,0.0
17824560,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.929375946521759,0.2399132251739502,0.2161854058504104,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.8507949709892273,0.1859711557626724,0.1767198592424392,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9468393921852112,0.2520667910575866,0.1765082627534866,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8462954759597778,0.1828836053609848,0.1738247573375702,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.7549231052398682,0.1286128461360931,0.5824587345123291,284.861083984375,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2995300292969,284.8648986816406,1.0,0.2982232570648193,1.0,1.0,0.0,1.0,-1.5911086797714231,1.5911065340042114,2.06839195016073e-06,1.2223873138427734,0.8770992755889893,0.8770992755889893,0.0,24.11585998535156,25.0,39216.2734375,0.0,335.64910888671875,1.0,281.5563049316406,284.0556335449219,296.5279541015625,299.1390380859375,293.1499938964844,293.1499938964844,281.8500061035156,39279.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706729173660278,1.0,0.0,0.0,3.743659019470215,3.7436845302581774,9.351599032925152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.7373046875,0.0,1665.0572509765625,1895.4371337890625,0.0,2206.81640625,0.9276748895645142,1.0,0.0,3.0,1.0,0.0
17824620,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.9310410618782043,0.2413102984428405,0.2171664983034134,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8520975708961487,0.1870112419128418,0.1775460094213485,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.9490023255348206,0.2538550496101379,0.1775819808244705,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8474643230438232,0.1838296055793762,0.1745644658803939,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.7542919516563416,0.1283905059099197,0.5809186100959778,285.0621643066406,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2937927246094,285.0610656738281,1.0,0.2986054420471191,1.0,1.0,0.0,1.0,-1.593603253364563,1.5936012268066406,2.0743332243000623e-06,1.2241935729980469,1.0,1.0,0.0,24.158069610595703,25.0,38684.37109375,0.0,337.0132141113281,1.0,281.8434753417969,284.251220703125,296.45196533203125,298.9642639160156,293.1499938964844,293.1499938964844,281.54998779296875,33216.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597120404243469,1.0,0.0,0.0,3.8406403064727774,3.840665817260742,9.842390227277065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.17138671875,0.0,1733.87744140625,1895.4371337890625,0.0,2110.047607421875,0.9459852576255798,1.0,0.0,3.0,1.0,0.0
17824680,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.9310410618782043,0.2413102984428405,0.2171664983034134,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8520975708961487,0.1870112419128418,0.1775460094213485,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.9490023255348206,0.2538550496101379,0.1775819808244705,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8474643230438232,0.1838296055793762,0.1745644658803939,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.7542919516563416,0.1283905059099197,0.5809186100959778,285.0621643066406,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2937927246094,285.0610656738281,1.0,0.2986054420471191,1.0,1.0,0.0,1.0,-1.593603253364563,1.5936012268066406,2.0743332243000623e-06,1.2241935729980469,1.0,1.0,0.0,24.158069610595703,25.0,38684.37109375,0.0,337.0132141113281,1.0,281.8434753417969,284.251220703125,296.45196533203125,298.9642639160156,293.1499938964844,293.1499938964844,281.54998779296875,33216.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597120404243469,1.0,0.0,0.0,3.8406403064727774,3.840665817260742,9.842390227277065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.17138671875,0.0,1733.87744140625,1895.4371337890625,0.0,2110.047607421875,0.9459852576255798,1.0,0.0,3.0,1.0,0.0
17824740,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.93244868516922,0.2419775426387787,0.2180716544389724,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.8533290028572083,0.1877191364765167,0.1783876270055771,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.950947642326355,0.2550615668296814,0.178620159626007,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.8485649228096008,0.1844498217105865,0.1753205507993698,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.7536643147468567,0.127963125705719,0.5795859098434448,284.8603515625,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2841491699219,284.8641662597656,1.0,0.2990145981311798,1.0,1.0,0.0,1.0,-1.5962580442428589,1.596255898475647,2.0807578948733862e-06,1.226195216178894,0.8808752298355103,0.8808752298355103,0.0,24.220224380493164,25.0,39326.140625,0.0,338.51446533203125,1.0,281.55572509765625,284.0479431152344,296.51885986328125,299.1376342773437,293.1499938964844,293.1499938964844,281.8500061035156,39311.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726062536239624,1.0,0.0,0.0,3.76499080657959,3.765016555786133,9.458475460633052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.50439453125,0.0,1690.4625244140625,1895.4371337890625,0.0,2224.01708984375,0.9325000643730164,1.0,0.0,3.0,1.0,0.0
17824800,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.93244868516922,0.2419775426387787,0.2180716544389724,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.8533290028572083,0.1877191364765167,0.1783876270055771,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.950947642326355,0.2550615668296814,0.178620159626007,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.8485649228096008,0.1844498217105865,0.1753205507993698,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.7536643147468567,0.127963125705719,0.5795859098434448,284.8603515625,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2841491699219,284.8641662597656,1.0,0.2990145981311798,1.0,1.0,0.0,1.0,-1.5962580442428589,1.596255898475647,2.0807578948733862e-06,1.226195216178894,0.8808752298355103,0.8808752298355103,0.0,24.220224380493164,25.0,39326.140625,0.0,338.51446533203125,1.0,281.55572509765625,284.0479431152344,296.51885986328125,299.1376342773437,293.1499938964844,293.1499938964844,281.8500061035156,39311.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726062536239624,1.0,0.0,0.0,3.76499080657959,3.765016555786133,9.458475460633052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.50439453125,0.0,1690.4625244140625,1895.4371337890625,0.0,2224.01708984375,0.9325000643730164,1.0,0.0,3.0,1.0,0.0
17824860,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9336581826210022,0.2432425320148468,0.2189256250858307,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8543607592582703,0.1886976361274719,0.1791540533304214,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9526529312133788,0.2567198574542999,0.1796002238988876,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8494678735733032,0.1853353977203369,0.1760018318891525,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.7528149485588074,0.1277066618204116,0.5778961181640625,285.0624084472656,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2793273925781,285.0616149902344,1.0,0.2993374764919281,1.0,1.0,0.0,1.0,-1.5981659889221191,1.5981639623641968,2.085248752337065e-06,1.227515697479248,1.0,1.0,0.0,24.278234481811523,25.0,38744.75,0.0,339.63360595703125,1.0,281.8435974121094,284.24609375,296.4391784667969,298.9565124511719,293.1499938964844,293.1499938964844,281.54998779296875,33455.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613288164138794,1.0,0.0,0.0,3.8545618057250977,3.8545873165130615,9.913871963362908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.50146484375,0.0,1752.7791748046875,1895.4371337890625,0.0,2124.238037109375,0.9492861032485962,1.0,0.0,3.0,1.0,0.0
17824920,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9336581826210022,0.2432425320148468,0.2189256250858307,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8543607592582703,0.1886976361274719,0.1791540533304214,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9526529312133788,0.2567198574542999,0.1796002238988876,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8494678735733032,0.1853353977203369,0.1760018318891525,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.7528149485588074,0.1277066618204116,0.5778961181640625,285.0624084472656,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2793273925781,285.0616149902344,1.0,0.2993374764919281,1.0,1.0,0.0,1.0,-1.5981659889221191,1.5981639623641968,2.085248752337065e-06,1.227515697479248,1.0,1.0,0.0,24.278234481811523,25.0,38744.75,0.0,339.63360595703125,1.0,281.8435974121094,284.24609375,296.4391784667969,298.9565124511719,293.1499938964844,293.1499938964844,281.54998779296875,33455.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613288164138794,1.0,0.0,0.0,3.8545618057250977,3.8545873165130615,9.913871963362908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.50146484375,0.0,1752.7791748046875,1895.4371337890625,0.0,2124.238037109375,0.9492861032485962,1.0,0.0,3.0,1.0,0.0
17824980,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.9347679615020752,0.2438034564256668,0.2197330594062805,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8554105162620544,0.1893468499183654,0.1799414157867431,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.9542662501335144,0.25779989361763,0.1805519014596939,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8503901362419128,0.1858980357646942,0.1767046451568603,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.7520516514778137,0.1272520422935485,0.5764357447624207,284.8605041503906,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2705993652344,284.8641357421875,1.0,0.2996856272220611,1.0,1.0,0.0,1.0,-1.600317120552063,1.6003150939941406,2.0904283246636624e-06,1.2291001081466677,0.8832313418388367,0.8832313418388367,0.0,24.344995498657227,25.0,39369.01171875,0.0,340.90045166015625,1.0,281.5556640625,284.04217529296875,296.5028991699219,299.12518310546875,293.1499938964844,293.1499938964844,281.8500061035156,39332.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739449143409729,1.0,0.0,0.0,3.777869939804077,3.777895927429199,9.523296284896788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.4853515625,0.0,1705.9459228515625,1895.4371337890625,0.0,2235.949462890625,0.9353931546211244,1.0,0.0,3.0,1.0,0.0
17825040,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.9347679615020752,0.2438034564256668,0.2197330594062805,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8554105162620544,0.1893468499183654,0.1799414157867431,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.9542662501335144,0.25779989361763,0.1805519014596939,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8503901362419128,0.1858980357646942,0.1767046451568603,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.7520516514778137,0.1272520422935485,0.5764357447624207,284.8605041503906,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2705993652344,284.8641357421875,1.0,0.2996856272220611,1.0,1.0,0.0,1.0,-1.600317120552063,1.6003150939941406,2.0904283246636624e-06,1.2291001081466677,0.8832313418388367,0.8832313418388367,0.0,24.344995498657227,25.0,39369.01171875,0.0,340.90045166015625,1.0,281.5556640625,284.04217529296875,296.5028991699219,299.12518310546875,293.1499938964844,293.1499938964844,281.8500061035156,39332.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739449143409729,1.0,0.0,0.0,3.777869939804077,3.777895927429199,9.523296284896788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.4853515625,0.0,1705.9459228515625,1895.4371337890625,0.0,2235.949462890625,0.9353931546211244,1.0,0.0,3.0,1.0,0.0
17825100,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9339905977249146,0.2442342787981033,0.2199356108903885,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8549541234970093,0.1897143423557281,0.1801992505788803,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9538444876670836,0.2584368586540222,0.1808853894472122,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8498863577842712,0.1862207800149917,0.1769220679998397,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7507967948913574,0.1270388960838318,0.5752125382423401,285.0173034667969,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2670593261719,285.0387878417969,1.0,0.2997957468032837,1.0,1.0,0.0,1.0,-1.600061297416687,1.600059151649475,2.0896798105241032e-06,1.2287960052490234,0.979379653930664,0.979379653930664,0.0,24.47183418273925,25.0,38656.06640625,0.0,341.11688232421875,1.0,281.8046264648437,284.23199462890625,296.4203186035156,298.8973999023437,293.1499938964844,293.1499938964844,281.8500061035156,35268.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659903764724731,1.0,0.0,0.0,3.785197973251343,3.785223245620728,9.560277476339252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.619140625,0.0,1683.177001953125,1895.4371337890625,0.0,2165.31689453125,0.9374768137931824,1.0,0.0,3.0,1.0,0.0
17825160,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.935756504535675,0.2449872940778732,0.2205077409744262,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8562952280044556,0.1902688294649124,0.1806541830301284,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.9556923508644104,0.2593366801738739,0.1814461797475814,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8511484861373901,0.1867275536060333,0.1773329377174377,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.7511028051376343,0.126968428492546,0.574630081653595,285.06170654296875,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.2666320800781,285.0613708496094,1.0,0.2999473214149475,1.0,1.0,0.0,1.0,-1.601759910583496,1.6017577648162842,2.093761850119336e-06,1.2300359010696411,1.0,1.0,0.0,24.402982711791992,25.0,38753.51171875,0.0,341.7889709472656,1.0,281.8433837890625,284.2413024902344,296.4208679199219,298.9394226074219,293.1499938964844,293.1499938964844,281.54998779296875,33605.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624897360801697,1.0,0.0,0.0,3.86238694190979,3.862412691116333,9.954164852388203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.44580078125,0.0,1763.5909423828125,1895.4371337890625,0.0,2134.44580078125,0.951261818408966,1.0,0.0,3.0,1.0,0.0
17825220,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.936719298362732,0.245495393872261,0.2212610393762588,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8572226166725159,0.1908620744943618,0.1813882887363433,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.9570645093917848,0.2602960169315338,0.1823135018348693,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.85194993019104,0.1872345954179763,0.1779828071594238,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.7502634525299072,0.126491442322731,0.57305908203125,284.8604736328125,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2587890625,284.8639221191406,1.0,0.3002361059188843,1.0,1.0,0.0,1.0,-1.603484272956848,1.6034822463989258,2.0978807242499897e-06,1.2312681674957275,0.8844500780105591,0.8844500780105591,0.0,24.46676254272461,25.0,39362.8359375,0.0,342.83624267578125,1.0,281.5557861328125,284.0372314453125,296.4818115234375,299.1043395996094,293.1499938964844,293.1499938964844,281.8500061035156,39358.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77486652135849,1.0,0.0,0.0,3.7852530479431152,3.785278797149658,9.560554872223292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.7294921875,0.0,1714.97509765625,1895.4371337890625,0.0,2244.174560546875,0.9370754361152648,1.0,0.0,3.0,1.0,0.0
17825280,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.936719298362732,0.245495393872261,0.2212610393762588,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8572226166725159,0.1908620744943618,0.1813882887363433,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.9570645093917848,0.2602960169315338,0.1823135018348693,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.85194993019104,0.1872345954179763,0.1779828071594238,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.7502634525299072,0.126491442322731,0.57305908203125,284.8604736328125,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2587890625,284.8639221191406,1.0,0.3002361059188843,1.0,1.0,0.0,1.0,-1.603484272956848,1.6034822463989258,2.0978807242499897e-06,1.2312681674957275,0.8844500780105591,0.8844500780105591,0.0,24.46676254272461,25.0,39362.8359375,0.0,342.83624267578125,1.0,281.5557861328125,284.0372314453125,296.4818115234375,299.1043395996094,293.1499938964844,293.1499938964844,281.8500061035156,39358.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77486652135849,1.0,0.0,0.0,3.7852530479431152,3.785278797149658,9.560554872223292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.7294921875,0.0,1714.97509765625,1895.4371337890625,0.0,2244.174560546875,0.9370754361152648,1.0,0.0,3.0,1.0,0.0
17825340,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.937663435935974,0.246664360165596,0.222010463476181,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8580323457717896,0.1917342096567154,0.1820510625839233,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9583153128623962,0.2617233395576477,0.1831276565790176,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.852633535861969,0.1880138963460922,0.1785610020160675,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7492840886116028,0.1261885911226272,0.5711629986763,285.0622863769531,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2557067871094,285.0616455078125,1.0,0.3004421889781952,1.0,1.0,0.0,1.0,-1.6045715808868408,1.6045695543289185,2.100326582876733e-06,1.2319107055664062,1.0,1.0,0.0,24.51660346984864,25.0,38724.328125,0.0,343.5250549316406,1.0,281.8436889648437,284.2372436523437,296.3979187011719,298.9154052734375,293.1499938964844,293.1499938964844,281.54998779296875,33668.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631963491439819,1.0,0.0,0.0,3.866733312606812,3.8667590618133545,9.976580486181774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.17724609375,0.0,1769.45068359375,1895.4371337890625,0.0,2140.66650390625,0.952189803123474,1.0,0.0,3.0,1.0,0.0
17825400,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.937663435935974,0.246664360165596,0.222010463476181,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8580323457717896,0.1917342096567154,0.1820510625839233,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9583153128623962,0.2617233395576477,0.1831276565790176,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.852633535861969,0.1880138963460922,0.1785610020160675,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7492840886116028,0.1261885911226272,0.5711629986763,285.0622863769531,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2557067871094,285.0616455078125,1.0,0.3004421889781952,1.0,1.0,0.0,1.0,-1.6045715808868408,1.6045695543289185,2.100326582876733e-06,1.2319107055664062,1.0,1.0,0.0,24.51660346984864,25.0,38724.328125,0.0,343.5250549316406,1.0,281.8436889648437,284.2372436523437,296.3979187011719,298.9154052734375,293.1499938964844,293.1499938964844,281.54998779296875,33668.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631963491439819,1.0,0.0,0.0,3.866733312606812,3.8667590618133545,9.976580486181774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.17724609375,0.0,1769.45068359375,1895.4371337890625,0.0,2140.66650390625,0.952189803123474,1.0,0.0,3.0,1.0,0.0
17825460,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.9387000203132628,0.2471882700920105,0.2227752059698104,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8589394688606262,0.1922790557146072,0.1827408373355865,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.9595828056335448,0.2625736594200134,0.183921530842781,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8534135222434998,0.1884721517562866,0.179166093468666,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.748462975025177,0.1256981790065765,0.5695260763168335,284.8600158691406,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2487487792969,284.863525390625,1.0,0.3006819784641266,1.0,1.0,0.0,1.0,-1.606035590171814,1.6060335636138916,2.103797442032373e-06,1.2329285144805908,0.8842563629150391,0.8842563629150391,0.0,24.56709671020508,25.0,39320.2421875,0.0,344.40673828125,1.0,281.5556030273437,284.0329895019531,296.4581298828125,299.0782775878906,293.1499938964844,293.1499938964844,281.8500061035156,39413.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754482626914978,1.0,0.0,0.0,3.787135124206543,3.787161111831665,9.570065913067085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.62646484375,0.0,1717.6593017578125,1895.4371337890625,0.0,2249.37060546875,0.9375184774398804,1.0,0.0,3.0,1.0,0.0
17825520,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.9387000203132628,0.2471882700920105,0.2227752059698104,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8589394688606262,0.1922790557146072,0.1827408373355865,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.9595828056335448,0.2625736594200134,0.183921530842781,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8534135222434998,0.1884721517562866,0.179166093468666,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.748462975025177,0.1256981790065765,0.5695260763168335,284.8600158691406,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2487487792969,284.863525390625,1.0,0.3006819784641266,1.0,1.0,0.0,1.0,-1.606035590171814,1.6060335636138916,2.103797442032373e-06,1.2329285144805908,0.8842563629150391,0.8842563629150391,0.0,24.56709671020508,25.0,39320.2421875,0.0,344.40673828125,1.0,281.5556030273437,284.0329895019531,296.4581298828125,299.0782775878906,293.1499938964844,293.1499938964844,281.8500061035156,39413.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754482626914978,1.0,0.0,0.0,3.787135124206543,3.787161111831665,9.570065913067085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.62646484375,0.0,1717.6593017578125,1895.4371337890625,0.0,2249.37060546875,0.9375184774398804,1.0,0.0,3.0,1.0,0.0
17825580,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.939746618270874,0.2484011650085449,0.2235555201768875,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8597294092178345,0.1931084245443344,0.1833603233098983,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.9607294201850892,0.2638984322547912,0.1846612691879272,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8540757298469543,0.1892077475786209,0.1797003149986267,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.7475042939186096,0.1253830939531326,0.5675734877586365,285.06201171875,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.24658203125,285.06134033203125,1.0,0.3008449375629425,1.0,1.0,0.0,1.0,-1.606898069381714,1.606895923614502,2.105682369801798e-06,1.2333872318267822,1.0,1.0,0.0,24.604633331298828,25.0,38671.4453125,0.0,344.9492492675781,1.0,281.8437194824219,284.2332763671875,296.3731689453125,298.8875427246094,293.1499938964844,293.1499938964844,281.54998779296875,33688.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636195421218872,1.0,0.0,0.0,3.867878437042236,3.8679041862487793,9.98249106487492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.70458984375,0.0,1771.023193359375,1895.4371337890625,0.0,2144.39404296875,0.9524617791175842,1.0,0.0,3.0,1.0,0.0
17825640,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.939746618270874,0.2484011650085449,0.2235555201768875,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8597294092178345,0.1931084245443344,0.1833603233098983,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.9607294201850892,0.2638984322547912,0.1846612691879272,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8540757298469543,0.1892077475786209,0.1797003149986267,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.7475042939186096,0.1253830939531326,0.5675734877586365,285.06201171875,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.24658203125,285.06134033203125,1.0,0.3008449375629425,1.0,1.0,0.0,1.0,-1.606898069381714,1.606895923614502,2.105682369801798e-06,1.2333872318267822,1.0,1.0,0.0,24.604633331298828,25.0,38671.4453125,0.0,344.9492492675781,1.0,281.8437194824219,284.2332763671875,296.3731689453125,298.8875427246094,293.1499938964844,293.1499938964844,281.54998779296875,33688.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636195421218872,1.0,0.0,0.0,3.867878437042236,3.8679041862487793,9.98249106487492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.70458984375,0.0,1771.023193359375,1895.4371337890625,0.0,2144.39404296875,0.9524617791175842,1.0,0.0,3.0,1.0,0.0
17825700,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9415679574012756,0.2488685846328735,0.224144771695137,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8610836267471313,0.1934687197208404,0.1837889105081558,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.962410032749176,0.2644323408603668,0.1851453334093094,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.8553484082221985,0.1895225942134857,0.180084154009819,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.7478628754615784,0.125210091471672,0.5670449137687683,284.9176330566406,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2450561523437,284.8934326171875,1.0,0.3009721040725708,1.0,1.0,0.0,1.0,-1.6085288524627686,1.6085267066955566,2.1096500404382823e-06,1.2346035242080688,0.9477089643478394,0.9477089643478394,0.0,24.528379440307617,25.0,39517.28515625,0.0,345.5717468261719,1.0,281.5923767089844,284.0418701171875,296.4441833496094,299.106201171875,293.1499938964844,293.1499938964844,281.54998779296875,35154.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718446850776672,1.0,0.0,0.0,3.88397741317749,3.884003639221192,1.0065762126032496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.9111328125,0.0,1802.6607666015625,1895.4371337890625,0.0,2217.237060546875,0.9561814665794371,1.0,0.0,3.0,1.0,0.0
17825760,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.9409068822860718,0.248977318406105,0.2243655025959015,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8606233596801758,0.1936130672693252,0.1840108782052993,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.9618985652923584,0.2646456956863403,0.185383066534996,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8548408150672913,0.189625009894371,0.1802653521299362,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.7467057704925537,0.1248840168118476,0.5658869743347168,284.8602294921875,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.24041748046875,284.863525390625,1.0,0.3010475039482116,1.0,1.0,0.0,1.0,-1.6081750392913818,1.60817289352417,2.1086909782752628e-06,1.2342544794082642,0.8841997981071472,0.8841997981071472,0.0,24.64365768432617,25.0,39261.1015625,0.0,345.7063903808594,1.0,281.55596923828125,284.0293273925781,296.4328918457031,299.04949951171875,293.1499938964844,293.1499938964844,281.8500061035156,39439.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757315039634705,1.0,0.0,0.0,3.787682294845581,3.787708282470703,9.572830776960473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.0009765625,0.0,1718.515869140625,1895.4371337890625,0.0,2251.902099609375,0.9376221299171448,1.0,0.0,3.0,1.0,0.0
17825820,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9421091079711914,0.2502512335777282,0.2251991182565689,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8614278435707092,0.1944098472595214,0.1845980286598205,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9629793763160706,0.265876829624176,0.186055988073349,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.85551518201828,0.1903267651796341,0.180766224861145,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7457925081253052,0.124562419950962,0.5639069080352783,285.0614624023437,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.239013671875,285.060791015625,1.0,0.3011794686317444,1.0,1.0,0.0,1.0,-1.6089093685150146,1.6089072227478027,2.1102612208778737e-06,1.2346129417419434,1.0,1.0,0.0,24.66839408874512,25.0,38608.984375,0.0,346.149658203125,1.0,281.8437194824219,284.229248046875,296.3482360839844,298.8586120605469,293.1499938964844,293.1499938964844,281.54998779296875,33692.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763813853263855,1.0,0.0,0.0,3.868167638778688,3.8681933879852295,9.983982636185829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.34716796875,0.0,1771.4129638671875,1895.4371337890625,0.0,2146.10693359375,0.952531397342682,1.0,0.0,3.0,1.0,0.0
17825880,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9421091079711914,0.2502512335777282,0.2251991182565689,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8614278435707092,0.1944098472595214,0.1845980286598205,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9629793763160706,0.265876829624176,0.186055988073349,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.85551518201828,0.1903267651796341,0.180766224861145,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7457925081253052,0.124562419950962,0.5639069080352783,285.0614624023437,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.239013671875,285.060791015625,1.0,0.3011794686317444,1.0,1.0,0.0,1.0,-1.6089093685150146,1.6089072227478027,2.1102612208778737e-06,1.2346129417419434,1.0,1.0,0.0,24.66839408874512,25.0,38608.984375,0.0,346.149658203125,1.0,281.8437194824219,284.229248046875,296.3482360839844,298.8586120605469,293.1499938964844,293.1499938964844,281.54998779296875,33692.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763813853263855,1.0,0.0,0.0,3.868167638778688,3.8681933879852295,9.983982636185829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.34716796875,0.0,1771.4129638671875,1895.4371337890625,0.0,2146.10693359375,0.952531397342682,1.0,0.0,3.0,1.0,0.0
17825940,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9434080719947816,0.2508841753005981,0.2260629385709762,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8623293042182922,0.1948824524879455,0.1852190643548965,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.9640753269195556,0.2665304839611053,0.1867139786481857,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8562853932380676,0.1907110214233398,0.1813006699085235,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.7450315952301025,0.1240600496530532,0.5621998906135559,284.85955810546875,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2335510253906,284.8631286621094,1.0,0.301356166601181,1.0,1.0,0.0,1.0,-1.6100776195526123,1.61007559299469,2.1130092591192806e-06,1.2353988885879517,0.8835402727127075,0.8835402727127075,0.0,24.69694709777832,25.0,39197.203125,0.0,346.8242492675781,1.0,281.5556030273437,284.0256652832031,296.4089050292969,299.0209350585937,293.1499938964844,293.1499938964844,281.8500061035156,39473.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758821845054626,1.0,0.0,0.0,3.786422967910767,3.7864487171173096,9.56646545091644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.3935546875,0.0,1717.2674560546875,1895.4371337890625,0.0,2253.248779296875,0.9374020099639891,1.0,0.0,3.0,1.0,0.0
17826000,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9434080719947816,0.2508841753005981,0.2260629385709762,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8623293042182922,0.1948824524879455,0.1852190643548965,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.9640753269195556,0.2665304839611053,0.1867139786481857,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8562853932380676,0.1907110214233398,0.1813006699085235,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.7450315952301025,0.1240600496530532,0.5621998906135559,284.85955810546875,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2335510253906,284.8631286621094,1.0,0.301356166601181,1.0,1.0,0.0,1.0,-1.6100776195526123,1.61007559299469,2.1130092591192806e-06,1.2353988885879517,0.8835402727127075,0.8835402727127075,0.0,24.69694709777832,25.0,39197.203125,0.0,346.8242492675781,1.0,281.5556030273437,284.0256652832031,296.4089050292969,299.0209350585937,293.1499938964844,293.1499938964844,281.8500061035156,39473.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758821845054626,1.0,0.0,0.0,3.786422967910767,3.7864487171173096,9.56646545091644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.3935546875,0.0,1717.2674560546875,1895.4371337890625,0.0,2253.248779296875,0.9374020099639891,1.0,0.0,3.0,1.0,0.0
17826060,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.9447295665740968,0.2522217631340027,0.2269491404294967,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8631318211555481,0.195652425289154,0.1857780069112777,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.9650737643241882,0.2676763832569122,0.1873240023851394,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8569554090499878,0.1913844794034958,0.1817721426486969,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7441484928131104,0.1237358450889587,0.56020587682724,285.0614318847656,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2328186035156,285.0607604980469,1.0,0.3014660477638244,1.0,1.0,0.0,1.0,-1.6107136011123655,1.6107114553451538,2.114345306836185e-06,1.2356871366500854,1.0,1.0,0.0,24.713308334350582,25.0,38547.39453125,0.0,347.19512939453125,1.0,281.8437194824219,284.22576904296875,296.3248291015625,298.83087158203125,293.1499938964844,293.1499938964844,281.54998779296875,33682.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638325691223145,1.0,0.0,0.0,3.867586135864258,3.867611885070801,9.980982440538355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.2578125,0.0,1770.6143798828125,1895.4371337890625,0.0,2146.271728515625,0.9523919224739076,1.0,0.0,3.0,1.0,0.0
17826120,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.9447295665740968,0.2522217631340027,0.2269491404294967,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8631318211555481,0.195652425289154,0.1857780069112777,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.9650737643241882,0.2676763832569122,0.1873240023851394,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8569554090499878,0.1913844794034958,0.1817721426486969,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7441484928131104,0.1237358450889587,0.56020587682724,285.0614318847656,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2328186035156,285.0607604980469,1.0,0.3014660477638244,1.0,1.0,0.0,1.0,-1.6107136011123655,1.6107114553451538,2.114345306836185e-06,1.2356871366500854,1.0,1.0,0.0,24.713308334350582,25.0,38547.39453125,0.0,347.19512939453125,1.0,281.8437194824219,284.22576904296875,296.3248291015625,298.83087158203125,293.1499938964844,293.1499938964844,281.54998779296875,33682.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638325691223145,1.0,0.0,0.0,3.867586135864258,3.867611885070801,9.980982440538355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.2578125,0.0,1770.6143798828125,1895.4371337890625,0.0,2146.271728515625,0.9523919224739076,1.0,0.0,3.0,1.0,0.0
