time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17826180,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9461475014686584,0.2529133856296539,0.2278673946857452,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.864037036895752,0.1960986852645874,0.1863743215799331,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.9660964012145996,0.2682452797889709,0.1879235655069351,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.8577267527580261,0.1917410492897033,0.182280495762825,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.7434207201004028,0.1232337951660156,0.5584935545921326,284.8598022460937,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2279663085937,284.8633728027344,1.0,0.3016247153282165,1.0,1.0,0.0,1.0,-1.6118097305297852,1.6118075847625732,2.116930318152299e-06,1.2364277839660645,0.8836367726325989,0.8836367726325989,0.0,24.73412132263184,25.0,39141.40625,0.0,347.8128356933594,1.0,281.5556030273437,284.0223388671875,296.3872375488281,298.9950866699219,293.1499938964844,293.1499938964844,281.8500061035156,39461.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758445739746094,1.0,0.0,0.0,3.786126136779785,3.7861521244049072,9.564965921526891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.29443359375,0.0,1716.8199462890625,1895.4371337890625,0.0,2252.912353515625,0.937331199645996,1.0,0.0,3.0,1.0,0.0
17826240,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9461475014686584,0.2529133856296539,0.2278673946857452,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.864037036895752,0.1960986852645874,0.1863743215799331,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.9660964012145996,0.2682452797889709,0.1879235655069351,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.8577267527580261,0.1917410492897033,0.182280495762825,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.7434207201004028,0.1232337951660156,0.5584935545921326,284.8598022460937,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2279663085937,284.8633728027344,1.0,0.3016247153282165,1.0,1.0,0.0,1.0,-1.6118097305297852,1.6118075847625732,2.116930318152299e-06,1.2364277839660645,0.8836367726325989,0.8836367726325989,0.0,24.73412132263184,25.0,39141.40625,0.0,347.8128356933594,1.0,281.5556030273437,284.0223388671875,296.3872375488281,298.9950866699219,293.1499938964844,293.1499938964844,281.8500061035156,39461.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758445739746094,1.0,0.0,0.0,3.786126136779785,3.7861521244049072,9.564965921526891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.29443359375,0.0,1716.8199462890625,1895.4371337890625,0.0,2252.912353515625,0.937331199645996,1.0,0.0,3.0,1.0,0.0
17826300,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9456029534339904,0.2534389197826385,0.228139653801918,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8635073304176331,0.1963739991188049,0.186538740992546,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9654811024665833,0.2686382532119751,0.1880799233913421,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8571485877037048,0.1919691413640976,0.1824028491973877,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7422360777854919,0.1230014711618423,0.5571837425231934,285.01678466796875,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.2262878417969,285.0380249023437,1.0,0.3016483187675476,1.0,1.0,0.0,1.0,-1.6110944747924805,1.6110923290252686,2.1150328848307254e-06,1.2357615232467651,0.9797264337539672,0.9797264337539672,0.0,24.837905883789062,25.0,38411.1015625,0.0,347.7314147949219,1.0,281.8047790527344,284.2124328613281,296.3044128417969,298.7660217285156,293.1499938964844,293.1499938964844,281.8500061035156,35364.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675737738609314,1.0,0.0,0.0,3.7918269634246826,3.7918522357940674,9.593792356099584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.96630859375,0.0,1691.8187255859375,1895.4371337890625,0.0,2179.32373046875,0.9390371441841124,1.0,0.0,3.0,1.0,0.0
17826360,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9475913047790528,0.2543147206306457,0.2288101017475128,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8648503422737122,0.1968463659286499,0.1869114339351654,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9670311212539672,0.2693121135234833,0.1884775906801223,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8584045767784119,0.1923903226852417,0.1827285438776016,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7425768375396729,0.1229098886251449,0.556505024433136,285.0610656738281,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.22784423828125,285.060791015625,1.0,0.3017201423645019,1.0,1.0,0.0,1.0,-1.612398624420166,1.612396478652954,2.1181688225624384e-06,1.236694574356079,1.0,1.0,0.0,24.742969512939453,25.0,38497.97265625,0.0,348.1396789550781,1.0,281.8434143066406,284.2223815917969,296.3053283691406,298.8072814941406,293.1499938964844,293.1499938964844,281.54998779296875,33693.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637531757354736,1.0,0.0,0.0,3.867393970489502,3.867419719696045,9.979989954445043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.4453125,0.0,1770.45947265625,1895.4371337890625,0.0,2145.57177734375,0.9524538516998292,1.0,0.0,3.0,1.0,0.0
17826420,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.949105739593506,0.255066841840744,0.2297820597887039,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8657536506652832,0.197271466255188,0.1874867379665374,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.9679776430130004,0.2698042690753937,0.1890228390693664,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8591709136962891,0.1927238404750824,0.1832140833139419,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.7418757677078247,0.1224109604954719,0.5547970533370972,284.8604736328125,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2235107421875,284.864013671875,1.0,0.3018667995929718,1.0,1.0,0.0,1.0,-1.613446593284607,1.613444447517395,2.120658564308542e-06,1.2374162673950195,0.884486734867096,0.884486734867096,0.0,24.7585506439209,25.0,39105.1328125,0.0,348.7193908691406,1.0,281.5555725097656,284.01904296875,296.3700866699219,298.974609375,293.1499938964844,293.1499938964844,281.8500061035156,39416.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757052183151245,1.0,0.0,0.0,3.787728548049927,3.787754535675049,9.573063834977802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.318359375,0.0,1718.3892822265625,1895.4371337890625,0.0,2251.666748046875,0.9376657009124756,1.0,0.0,3.0,1.0,0.0
17826480,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.949105739593506,0.255066841840744,0.2297820597887039,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8657536506652832,0.197271466255188,0.1874867379665374,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.9679776430130004,0.2698042690753937,0.1890228390693664,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8591709136962891,0.1927238404750824,0.1832140833139419,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.7418757677078247,0.1224109604954719,0.5547970533370972,284.8604736328125,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2235107421875,284.864013671875,1.0,0.3018667995929718,1.0,1.0,0.0,1.0,-1.613446593284607,1.613444447517395,2.120658564308542e-06,1.2374162673950195,0.884486734867096,0.884486734867096,0.0,24.7585506439209,25.0,39105.1328125,0.0,348.7193908691406,1.0,281.5555725097656,284.01904296875,296.3700866699219,298.974609375,293.1499938964844,293.1499938964844,281.8500061035156,39416.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757052183151245,1.0,0.0,0.0,3.787728548049927,3.787754535675049,9.573063834977802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.318359375,0.0,1718.3892822265625,1895.4371337890625,0.0,2251.666748046875,0.9376657009124756,1.0,0.0,3.0,1.0,0.0
17826540,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9506676197052002,0.2565532028675079,0.2307865768671035,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8665803074836731,0.1980041265487671,0.1880058944225311,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9688541293144226,0.2708019316196441,0.1895248144865036,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8598577976226807,0.1933548003435135,0.1836417466402053,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.7410700917243958,0.1220906600356102,0.5528212785720825,285.06329345703125,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2240295410156,285.06280517578125,1.0,0.3019531071186065,1.0,1.0,0.0,1.0,-1.6140164136886597,1.6140142679214478,2.121877514582593e-06,1.2376906871795654,1.0,1.0,0.0,24.76125144958496,28.0,38469.8359375,0.0,349.0201721191406,1.0,281.8437194824219,284.2203063964844,296.29071044921875,298.7900085449219,293.1499938964844,293.1499938964844,281.54998779296875,33700.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635186910629272,1.0,0.0,0.0,3.868536710739136,3.868562698364258,9.98588916445442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.60888671875,0.0,1771.92822265625,1895.4371337890625,0.0,2143.505859375,0.9526186585426332,1.0,0.0,3.0,1.0,0.0
17826600,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9506676197052002,0.2565532028675079,0.2307865768671035,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8665803074836731,0.1980041265487671,0.1880058944225311,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9688541293144226,0.2708019316196441,0.1895248144865036,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8598577976226807,0.1933548003435135,0.1836417466402053,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.7410700917243958,0.1220906600356102,0.5528212785720825,285.06329345703125,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2240295410156,285.06280517578125,1.0,0.3019531071186065,1.0,1.0,0.0,1.0,-1.6140164136886597,1.6140142679214478,2.121877514582593e-06,1.2376906871795654,1.0,1.0,0.0,24.76125144958496,28.0,38469.8359375,0.0,349.0201721191406,1.0,281.8437194824219,284.2203063964844,296.29071044921875,298.7900085449219,293.1499938964844,293.1499938964844,281.54998779296875,33700.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635186910629272,1.0,0.0,0.0,3.868536710739136,3.868562698364258,9.98588916445442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.60888671875,0.0,1771.92822265625,1895.4371337890625,0.0,2143.505859375,0.9526186585426332,1.0,0.0,3.0,1.0,0.0
17826660,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.946042537689209,0.2575066089630127,0.2319443076848983,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8622856140136719,0.198422685265541,0.1886073499917984,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.9638879299163818,0.2712275683879852,0.1900500655174255,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8555284142494202,0.1936722099781036,0.1841460764408111,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.7362666726112366,0.1215987652540206,0.5512980222702026,284.86236572265625,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2206115722656,284.8658447265625,1.0,0.3031864464282989,1.0,1.0,0.0,1.0,-1.6155387163162231,1.6155365705490112,2.125582795997616e-06,1.2388120889663696,0.886983335018158,0.886983335018158,0.0,25.6042537689209,31.0,39108.86328125,0.0,352.12030029296875,1.0,281.5555725097656,284.0162353515625,296.3595275878906,298.9626159667969,293.1499938964844,293.1499938964844,281.8500061035156,39285.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754977941513062,1.0,0.0,0.0,3.7926061153411865,3.7926321029663086,9.59773501563177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.26806640625,0.0,1723.2330322265625,1895.4371337890625,0.0,2249.81298828125,0.9386804103851318,1.0,0.0,3.0,1.0,0.0
17826720,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.946042537689209,0.2575066089630127,0.2319443076848983,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8622856140136719,0.198422685265541,0.1886073499917984,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.9638879299163818,0.2712275683879852,0.1900500655174255,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8555284142494202,0.1936722099781036,0.1841460764408111,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.7362666726112366,0.1215987652540206,0.5512980222702026,284.86236572265625,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2206115722656,284.8658447265625,1.0,0.3031864464282989,1.0,1.0,0.0,1.0,-1.6155387163162231,1.6155365705490112,2.125582795997616e-06,1.2388120889663696,0.886983335018158,0.886983335018158,0.0,25.6042537689209,31.0,39108.86328125,0.0,352.12030029296875,1.0,281.5555725097656,284.0162353515625,296.3595275878906,298.9626159667969,293.1499938964844,293.1499938964844,281.8500061035156,39285.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754977941513062,1.0,0.0,0.0,3.7926061153411865,3.7926321029663086,9.59773501563177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.26806640625,0.0,1723.2330322265625,1895.4371337890625,0.0,2249.81298828125,0.9386804103851318,1.0,0.0,3.0,1.0,0.0
17826780,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.9368569254875184,0.2592372000217438,0.2332225441932678,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.854369044303894,0.1991504281759262,0.1891791373491287,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.9542902708053588,0.2721554338932037,0.1905454248189926,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.84765625,0.1942832916975021,0.1846131831407547,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7285400032997131,0.1212792992591857,0.5496097803115845,285.0668029785156,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.22222900390625,285.0666809082031,1.0,0.3050824999809265,1.0,1.0,0.0,1.0,-1.61688494682312,1.6168828010559082,2.128780806742725e-06,1.2397323846817017,1.0,1.0,0.0,27.0959587097168,34.0,38496.19921875,0.0,356.921630859375,1.0,281.84375,284.2195129394531,296.2841186523437,298.7833251953125,293.1499938964844,293.1499938964844,281.54998779296875,33763.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633633017539978,1.0,0.0,0.0,3.8721516132354736,3.8721773624420166,1.000455995381344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.4013671875,0.0,1776.9012451171875,1895.4371337890625,0.0,2142.13671875,0.9534837603569032,1.0,0.0,3.0,1.0,0.0
17826840,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.9368569254875184,0.2592372000217438,0.2332225441932678,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.854369044303894,0.1991504281759262,0.1891791373491287,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.9542902708053588,0.2721554338932037,0.1905454248189926,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.84765625,0.1942832916975021,0.1846131831407547,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7285400032997131,0.1212792992591857,0.5496097803115845,285.0668029785156,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.22222900390625,285.0666809082031,1.0,0.3050824999809265,1.0,1.0,0.0,1.0,-1.61688494682312,1.6168828010559082,2.128780806742725e-06,1.2397323846817017,1.0,1.0,0.0,27.0959587097168,34.0,38496.19921875,0.0,356.921630859375,1.0,281.84375,284.2195129394531,296.2841186523437,298.7833251953125,293.1499938964844,293.1499938964844,281.54998779296875,33763.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633633017539978,1.0,0.0,0.0,3.8721516132354736,3.8721773624420166,1.000455995381344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.4013671875,0.0,1776.9012451171875,1895.4371337890625,0.0,2142.13671875,0.9534837603569032,1.0,0.0,3.0,1.0,0.0
17826900,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9323946833610536,0.2599636316299438,0.234082892537117,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.8505613803863525,0.1994651407003402,0.1896006017923355,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.9494137763977052,0.2724999785423279,0.1909246295690536,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.8438687920570374,0.194539725780487,0.1849778592586517,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.7247942686080933,0.1211077347397804,0.5492420196533203,284.92498779296875,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2225036621094,284.90118408203125,1.0,0.3062844574451446,1.0,1.0,0.0,1.0,-1.618876814842224,1.6188746690750122,2.1337345970096067e-06,1.2412813901901243,0.9543921947479248,0.9543921947479248,0.0,27.927120208740234,34.0,39384.24609375,0.0,360.2470397949219,1.0,281.59228515625,284.02978515625,296.3614807128906,299.0096435546875,293.1499938964844,293.1499938964844,281.54998779296875,35008.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715092301368713,1.0,0.0,0.0,3.8903920650482178,3.890418291091919,1.0099038263433613e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.890625,0.0,1809.5137939453125,1895.4371337890625,0.0,2214.252197265625,0.9577181339263916,1.0,0.0,3.0,1.0,0.0
17826960,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.925242245197296,0.2603140473365783,0.2345638126134872,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8449410200119019,0.1995583623647689,0.1898159384727478,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9419108629226683,0.2725111544132232,0.1910547614097595,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8383059501647949,0.1945780515670776,0.1851403564214706,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.7194715142250061,0.1207869127392768,0.5482891798019409,284.8667907714844,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2193908691406,284.8697204589844,1.0,0.3075432181358337,1.0,1.0,0.0,1.0,-1.618921995162964,1.6189199686050415,2.133829184458591e-06,1.24130117893219,0.892774224281311,0.892774224281311,0.0,29.048383712768555,37.0,39185.19921875,0.0,363.3600463867188,1.0,281.555908203125,284.0138244628906,296.3574523925781,298.96337890625,293.1499938964844,293.1499938964844,281.25,39009.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754269242286682,1.0,0.0,0.0,3.8049278259277344,3.804953813552856,9.660200248617912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.71533203125,0.0,1735.934814453125,1895.4371337890625,0.0,2249.1796875,0.9412577748298644,1.0,0.0,3.0,1.0,0.0
17827020,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.9094843864440918,0.2610429525375366,0.2352638840675354,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.8325773477554321,0.1996601670980453,0.1900182664394378,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.9246557354927064,0.2724631428718567,0.1910869926214218,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367614746094,0.8260099291801453,0.1945662349462509,0.1852372288703918,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299255371094,0.7068979740142822,0.1200499981641769,0.5455460548400879,284.83892822265625,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2131042480469,284.85760498046875,1.0,0.3101677000522613,1.0,1.0,0.0,1.0,-1.6168674230575562,1.6168652772903442,2.1286148239596514e-06,1.239612698554993,0.7797373533248901,0.7797373533248901,0.0,31.64605140686035,40.0,39024.1953125,0.0,369.4342651367188,1.0,281.2579650878906,284.0284118652344,296.3395690917969,298.9488525390625,293.1499938964844,293.1499938964844,281.54998779296875,46773.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826024293899536,1.0,0.0,0.0,3.352527379989624,3.352550506591797,7.499598382310069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.91259765625,0.0,1300.7552490234375,1895.4371337890625,0.0,2313.537353515625,0.8505419492721558,1.0,0.0,3.0,1.0,0.0
17827080,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.9094843864440918,0.2610429525375366,0.2352638840675354,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.8325773477554321,0.1996601670980453,0.1900182664394378,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.9246557354927064,0.2724631428718567,0.1910869926214218,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367614746094,0.8260099291801453,0.1945662349462509,0.1852372288703918,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299255371094,0.7068979740142822,0.1200499981641769,0.5455460548400879,284.83892822265625,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2131042480469,284.85760498046875,1.0,0.3101677000522613,1.0,1.0,0.0,1.0,-1.6168674230575562,1.6168652772903442,2.1286148239596514e-06,1.239612698554993,0.7797373533248901,0.7797373533248901,0.0,31.64605140686035,40.0,39024.1953125,0.0,369.4342651367188,1.0,281.2579650878906,284.0284118652344,296.3395690917969,298.9488525390625,293.1499938964844,293.1499938964844,281.54998779296875,46773.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826024293899536,1.0,0.0,0.0,3.352527379989624,3.352550506591797,7.499598382310069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.91259765625,0.0,1300.7552490234375,1895.4371337890625,0.0,2313.537353515625,0.8505419492721558,1.0,0.0,3.0,1.0,0.0
17827140,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8996250629425049,0.2631375789642334,0.2369367629289627,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8237243294715881,0.200485810637474,0.1907064616680145,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9123519062995912,0.2734983265399933,0.1916874945163726,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8170253038406372,0.1952566057443618,0.18580262362957,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.6968306303024292,0.1197778359055519,0.5441499352455139,285.0238342285156,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2179260253906,285.02001953125,1.0,0.3130865395069122,1.0,1.0,0.0,1.0,-1.6194217205047607,1.6194195747375488,2.1349096641642973e-06,1.2415482997894287,0.917331874370575,0.917331874370575,0.0,33.97636413574219,43.0,38839.8828125,0.0,377.2066345214844,1.0,281.540771484375,284.1731262207031,296.2733459472656,298.78582763671875,293.1499938964844,293.1499938964844,281.25,32597.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766214907169342,1.0,0.0,0.0,3.530182123184204,3.5302042961120605,8.315483910337207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.802734375,0.0,1379.2850341796875,1895.4371337890625,0.0,2167.301025390625,0.875950813293457,1.0,0.0,3.0,1.0,0.0
17827200,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8996250629425049,0.2631375789642334,0.2369367629289627,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8237243294715881,0.200485810637474,0.1907064616680145,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9123519062995912,0.2734983265399933,0.1916874945163726,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8170253038406372,0.1952566057443618,0.18580262362957,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.6968306303024292,0.1197778359055519,0.5441499352455139,285.0238342285156,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2179260253906,285.02001953125,1.0,0.3130865395069122,1.0,1.0,0.0,1.0,-1.6194217205047607,1.6194195747375488,2.1349096641642973e-06,1.2415482997894287,0.917331874370575,0.917331874370575,0.0,33.97636413574219,43.0,38839.8828125,0.0,377.2066345214844,1.0,281.540771484375,284.1731262207031,296.2733459472656,298.78582763671875,293.1499938964844,293.1499938964844,281.25,32597.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766214907169342,1.0,0.0,0.0,3.530182123184204,3.5302042961120605,8.315483910337207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.802734375,0.0,1379.2850341796875,1895.4371337890625,0.0,2167.301025390625,0.875950813293457,1.0,0.0,3.0,1.0,0.0
17827260,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8904411196708679,0.2646640539169311,0.238553375005722,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8154109120368958,0.2012467235326767,0.1915469020605087,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9014416337013244,0.2741358280181885,0.1922936886548996,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8083876371383667,0.1958895027637481,0.186519593000412,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.6876502633094788,0.1196482926607132,0.5438396334648132,284.8819274902344,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.21923828125,284.8936767578125,1.0,0.3163070678710937,1.0,1.0,0.0,1.0,-1.62358820438385,1.6235860586166382,2.145358621419291e-06,1.2448400259017944,0.799910306930542,0.799910306930542,0.0,36.43202209472656,46.0,39191.06640625,0.0,386.2160339355469,1.0,281.2585754394531,284.0550231933594,296.35845947265625,298.9590148925781,293.1499938964844,293.1499938964844,281.54998779296875,41594.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757602334022522,1.0,0.0,0.0,3.339121103286743,3.3391432762146,7.439738283210318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.580078125,0.0,1252.3197021484375,1895.4371337890625,0.0,2252.15869140625,0.8413967490196228,1.0,0.0,3.0,1.0,0.0
17827320,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8904411196708679,0.2646640539169311,0.238553375005722,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8154109120368958,0.2012467235326767,0.1915469020605087,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9014416337013244,0.2741358280181885,0.1922936886548996,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8083876371383667,0.1958895027637481,0.186519593000412,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.6876502633094788,0.1196482926607132,0.5438396334648132,284.8819274902344,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.21923828125,284.8936767578125,1.0,0.3163070678710937,1.0,1.0,0.0,1.0,-1.62358820438385,1.6235860586166382,2.145358621419291e-06,1.2448400259017944,0.799910306930542,0.799910306930542,0.0,36.43202209472656,46.0,39191.06640625,0.0,386.2160339355469,1.0,281.2585754394531,284.0550231933594,296.35845947265625,298.9590148925781,293.1499938964844,293.1499938964844,281.54998779296875,41594.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757602334022522,1.0,0.0,0.0,3.339121103286743,3.3391432762146,7.439738283210318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.580078125,0.0,1252.3197021484375,1895.4371337890625,0.0,2252.15869140625,0.8413967490196228,1.0,0.0,3.0,1.0,0.0
17827380,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.8844901919364929,0.2674028277397156,0.2407413125038147,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8097158670425415,0.2028654962778091,0.1929057538509369,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8941643238067627,0.2757968604564667,0.1932816505432129,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8023253679275513,0.1973657310009002,0.1877485811710357,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.6816171407699585,0.1202670633792877,0.546001672744751,285.048828125,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.230224609375,285.0444030761719,1.0,0.3198863267898559,1.0,1.0,0.0,1.0,-1.6330984830856323,1.6330963373184204,2.169280378438998e-06,1.2523114681243896,0.94553941488266,0.94553941488266,0.0,38.60586166381836,49.0,39179.0859375,0.0,397.4105529785156,1.0,281.5406799316406,284.1871032714844,296.31005859375,298.8385314941406,293.1499938964844,293.1499938964844,281.25,31092.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646666169166565,1.0,0.0,0.0,3.543452739715576,3.5434749126434326,8.378120810448308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.7919921875,0.0,1382.1842041015625,1895.4371337890625,0.0,2153.626953125,0.8777677416801453,1.0,0.0,3.0,1.0,0.0
17827440,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.8844901919364929,0.2674028277397156,0.2407413125038147,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8097158670425415,0.2028654962778091,0.1929057538509369,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8941643238067627,0.2757968604564667,0.1932816505432129,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8023253679275513,0.1973657310009002,0.1877485811710357,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.6816171407699585,0.1202670633792877,0.546001672744751,285.048828125,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.230224609375,285.0444030761719,1.0,0.3198863267898559,1.0,1.0,0.0,1.0,-1.6330984830856323,1.6330963373184204,2.169280378438998e-06,1.2523114681243896,0.94553941488266,0.94553941488266,0.0,38.60586166381836,49.0,39179.0859375,0.0,397.4105529785156,1.0,281.5406799316406,284.1871032714844,296.31005859375,298.8385314941406,293.1499938964844,293.1499938964844,281.25,31092.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646666169166565,1.0,0.0,0.0,3.543452739715576,3.5434749126434326,8.378120810448308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.7919921875,0.0,1382.1842041015625,1895.4371337890625,0.0,2153.626953125,0.8777677416801453,1.0,0.0,3.0,1.0,0.0
17827500,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.882246196269989,0.2685771584510803,0.2420073747634887,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8075112700462341,0.2036690413951873,0.1937742978334427,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8912665843963623,0.276500940322876,0.193907231092453,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8000113368034363,0.1981002539396286,0.1885497272014618,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6794370412826538,0.1206514909863472,0.5480098724365234,284.9002990722656,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2346496582031,284.8791809082031,1.0,0.321858137845993,1.0,1.0,0.0,1.0,-1.6397862434387207,1.6397839784622192,2.186275196436327e-06,1.257627248764038,0.8591987490653992,0.8591987490653992,0.0,39.65578842163086,49.0,40056.86328125,0.0,404.017822265625,1.0,281.2994384765625,284.001953125,296.3939208984375,299.07684326171875,293.1499938964844,293.1499938964844,281.25,34931.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736291289329529,1.0,0.0,0.0,3.563121795654297,3.56314468383789,8.471388923680934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.7646484375,0.0,1430.8372802734375,1895.4371337890625,0.0,2233.1328125,0.8827148079872131,1.0,0.0,3.0,1.0,0.0
17827560,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8787721991539001,0.2695044577121734,0.2429385185241699,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8042986392974854,0.2043495178222656,0.1944930553436279,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8872164487838745,0.2769873738288879,0.1943230330944061,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7967361211776733,0.1987141668796539,0.1892053186893463,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.6764888167381287,0.1209790259599685,0.5497466325759888,284.88006591796875,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2364807128906,284.8893127441406,1.0,0.3238646984100342,1.0,1.0,0.0,1.0,-1.645139455795288,1.6451373100280762,2.1999492219038075e-06,1.2618907690048218,0.8201740384101868,0.8201740384101868,0.0,40.90803909301758,52.0,39844.296875,0.0,410.4953308105469,1.0,281.2583923339844,284.0307922363281,296.3929443359375,299.0333251953125,293.1499938964844,293.1499938964844,281.54998779296875,40082.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782011032104492,1.0,0.0,0.0,3.4255146980285645,3.425537347793579,7.82969664214761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.26904296875,0.0,1326.1317138671875,1895.4371337890625,0.0,2274.004150390625,0.858427882194519,1.0,0.0,3.0,1.0,0.0
17827620,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.8741267323493958,0.2726112306118011,0.2454643994569778,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7997217178344727,0.2064189910888672,0.196315199136734,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8812565803527832,0.2789569497108459,0.1955423355102539,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.7920656204223633,0.2006304711103439,0.1908888071775436,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.6723832488059998,0.122137151658535,0.5545751452445984,285.0577697753906,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.24932861328125,285.0538330078125,1.0,0.3281283676624298,1.0,1.0,0.0,1.0,-1.6596379280090332,1.6596356630325315,2.237146190964268e-06,1.2733497619628906,0.9739299416542052,0.9739299416542052,0.0,43.21171188354492,55.0,39870.5703125,0.0,425.1630554199219,1.0,281.5416259765625,284.1781311035156,296.3363342285156,298.9073791503906,293.1499938964844,293.1499938964844,281.25,30947.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692927122116089,1.0,0.0,0.0,3.619323968887329,3.619346857070923,8.740740327084495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.08056640625,0.0,1461.8201904296875,1895.4371337890625,0.0,2194.56005859375,0.8947513699531555,1.0,0.0,3.0,1.0,0.0
17827680,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.8741267323493958,0.2726112306118011,0.2454643994569778,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7997217178344727,0.2064189910888672,0.196315199136734,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8812565803527832,0.2789569497108459,0.1955423355102539,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.7920656204223633,0.2006304711103439,0.1908888071775436,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.6723832488059998,0.122137151658535,0.5545751452445984,285.0577697753906,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.24932861328125,285.0538330078125,1.0,0.3281283676624298,1.0,1.0,0.0,1.0,-1.6596379280090332,1.6596356630325315,2.237146190964268e-06,1.2733497619628906,0.9739299416542052,0.9739299416542052,0.0,43.21171188354492,55.0,39870.5703125,0.0,425.1630554199219,1.0,281.5416259765625,284.1781311035156,296.3363342285156,298.9073791503906,293.1499938964844,293.1499938964844,281.25,30947.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692927122116089,1.0,0.0,0.0,3.619323968887329,3.619346857070923,8.740740327084495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.08056640625,0.0,1461.8201904296875,1895.4371337890625,0.0,2194.56005859375,0.8947513699531555,1.0,0.0,3.0,1.0,0.0
17827740,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8693063855171204,0.2750132083892822,0.2479681372642517,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7951494455337524,0.2082448601722717,0.1982617527246475,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8752008676528931,0.2803788185119629,0.1967722624540329,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7874141335487366,0.2023078799247741,0.1926928907632827,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.6685423254966736,0.123246818780899,0.5602890253067017,284.87713623046875,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.25640869140625,284.8845520019531,1.0,0.332695722579956,1.0,1.0,0.0,1.0,-1.6754865646362305,1.675484299659729,2.278370857311529e-06,1.285972237586975,0.8444012999534607,0.8444012999534607,0.0,45.70574951171875,58.0,40729.09375,0.0,441.39349365234375,1.0,281.2574157714844,284.0015869140625,296.4159240722656,299.109375,293.1499938964844,293.1499938964844,281.54998779296875,39214.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841089963912964,1.0,0.0,0.0,3.539281129837036,3.539304733276367,8.358405239050626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.4931640625,0.0,1436.7630615234375,1895.4371337890625,0.0,2327.10986328125,0.8826308846473694,1.0,0.0,3.0,1.0,0.0
17827800,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8693063855171204,0.2750132083892822,0.2479681372642517,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7951494455337524,0.2082448601722717,0.1982617527246475,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8752008676528931,0.2803788185119629,0.1967722624540329,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7874141335487366,0.2023078799247741,0.1926928907632827,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.6685423254966736,0.123246818780899,0.5602890253067017,284.87713623046875,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.25640869140625,284.8845520019531,1.0,0.332695722579956,1.0,1.0,0.0,1.0,-1.6754865646362305,1.675484299659729,2.278370857311529e-06,1.285972237586975,0.8444012999534607,0.8444012999534607,0.0,45.70574951171875,58.0,40729.09375,0.0,441.39349365234375,1.0,281.2574157714844,284.0015869140625,296.4159240722656,299.109375,293.1499938964844,293.1499938964844,281.54998779296875,39214.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841089963912964,1.0,0.0,0.0,3.539281129837036,3.539304733276367,8.358405239050626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.4931640625,0.0,1436.7630615234375,1895.4371337890625,0.0,2327.10986328125,0.8826308846473694,1.0,0.0,3.0,1.0,0.0
17827860,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8652448654174805,0.2783945500850677,0.2507261335849762,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.7911825180053711,0.2105964571237564,0.2003556936979293,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8698282837867737,0.2825291454792022,0.1981157511472702,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7833672761917114,0.2044901400804519,0.1946343630552292,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.6653175950050354,0.1247192323207855,0.5666007995605469,285.0659484863281,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2695007324219,285.0632019042969,1.0,0.3374405801296234,1.0,1.0,0.0,1.0,-1.6928300857543943,1.6928277015686035,2.323912440260756e-06,1.2996954917907717,1.0,1.0,0.0,48.21943664550781,61.0,40724.63671875,0.0,458.8553161621094,1.0,281.54248046875,284.16619873046875,296.35675048828125,298.9794006347656,293.1499938964844,293.1499938964844,281.25,31235.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758989930152893,1.0,0.0,0.0,3.713461399078369,3.7134852409362793,9.201340844811056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.3046875,0.0,1568.6578369140625,1895.4371337890625,0.0,2253.399169921875,0.9162654280662536,1.0,0.0,3.0,1.0,0.0
17827920,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8652448654174805,0.2783945500850677,0.2507261335849762,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.7911825180053711,0.2105964571237564,0.2003556936979293,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8698282837867737,0.2825291454792022,0.1981157511472702,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7833672761917114,0.2044901400804519,0.1946343630552292,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.6653175950050354,0.1247192323207855,0.5666007995605469,285.0659484863281,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2695007324219,285.0632019042969,1.0,0.3374405801296234,1.0,1.0,0.0,1.0,-1.6928300857543943,1.6928277015686035,2.323912440260756e-06,1.2996954917907717,1.0,1.0,0.0,48.21943664550781,61.0,40724.63671875,0.0,458.8553161621094,1.0,281.54248046875,284.16619873046875,296.35675048828125,298.9794006347656,293.1499938964844,293.1499938964844,281.25,31235.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758989930152893,1.0,0.0,0.0,3.713461399078369,3.7134852409362793,9.201340844811056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.3046875,0.0,1568.6578369140625,1895.4371337890625,0.0,2253.399169921875,0.9162654280662536,1.0,0.0,3.0,1.0,0.0
17827980,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8613089919090271,0.2811787128448486,0.2535609006881714,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7873967289924622,0.2126943916082382,0.2025728970766067,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8645757436752319,0.2841209769248962,0.1994795203208923,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7794963121414185,0.20640829205513,0.1966839730739593,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.6624151468276978,0.1261086165904998,0.5736456513404846,284.87939453125,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2772521972656,284.8846130371094,1.0,0.3424159586429596,1.0,1.0,0.0,1.0,-1.7114551067352295,1.7114527225494385,2.3735537979518995e-06,1.3145227432250977,0.8758115768432617,0.8758115768432617,0.0,50.87037658691406,64.0,41754.546875,0.0,477.8246154785156,1.0,281.2576599121094,283.9743347167969,296.435302734375,299.18927001953125,293.1499938964844,293.1499938964844,281.54998779296875,38284.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79112309217453,1.0,0.0,0.0,3.6685616970062256,3.668586254119873,8.980178449746745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.89404296875,0.0,1571.1002197265625,1895.4371337890625,0.0,2390.558837890625,0.910437822341919,1.0,0.0,3.0,1.0,0.0
