time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17828040,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8613089919090271,0.2811787128448486,0.2535609006881714,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7873967289924622,0.2126943916082382,0.2025728970766067,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8645757436752319,0.2841209769248962,0.1994795203208923,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7794963121414185,0.20640829205513,0.1966839730739593,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.6624151468276978,0.1261086165904998,0.5736456513404846,284.87939453125,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2772521972656,284.8846130371094,1.0,0.3424159586429596,1.0,1.0,0.0,1.0,-1.7114551067352295,1.7114527225494385,2.3735537979518995e-06,1.3145227432250977,0.8758115768432617,0.8758115768432617,0.0,50.87037658691406,64.0,41754.546875,0.0,477.8246154785156,1.0,281.2576599121094,283.9743347167969,296.435302734375,299.18927001953125,293.1499938964844,293.1499938964844,281.54998779296875,38284.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79112309217453,1.0,0.0,0.0,3.6685616970062256,3.668586254119873,8.980178449746745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.89404296875,0.0,1571.1002197265625,1895.4371337890625,0.0,2390.558837890625,0.910437822341919,1.0,0.0,3.0,1.0,0.0
17828100,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8590657114982605,0.2828996181488037,0.254898339509964,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7852275371551514,0.213883489370346,0.2036127001047134,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8616406917572021,0.285111516714096,0.2000622153282165,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7772824764251709,0.2074946910142898,0.1976331025362014,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.6607373952865601,0.1268877834081649,0.5769840478897095,285.0366516113281,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.2825927734375,285.05535888671875,1.0,0.3449123501777649,1.0,1.0,0.0,1.0,-1.7201547622680664,1.7201523780822754,2.396911440882832e-06,1.3214069604873655,0.9793553352355956,0.9793553352355956,0.0,52.29045867919922,64.0,41310.734375,0.0,487.3458557128906,1.0,281.5027160644531,284.1523132324219,296.3664245605469,298.99005126953125,293.1499938964844,293.1499938964844,281.54998779296875,33884.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850953340530396,1.0,0.0,0.0,3.7083022594451904,3.708326578140259,9.175791433335688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.490234375,0.0,1582.9212646484375,1895.4371337890625,0.0,2336.00634765625,0.9191646575927734,1.0,0.0,3.0,1.0,0.0
17828160,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.8581503033638,0.284993827342987,0.2566924393177032,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.7841761112213135,0.2153056561946869,0.2049085795879364,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.8599390983581543,0.2864136695861816,0.2009181827306747,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.7761651873588562,0.2088048756122589,0.1988270729780197,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.6600247621536255,0.1278333961963653,0.5811029672622681,285.077880859375,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.2910461425781,285.0784606933594,1.0,0.3475014567375183,1.0,1.0,0.0,1.0,-1.731269359588623,1.731266975402832,2.4269504592666635e-06,1.3301963806152344,1.0,1.0,0.0,53.51475143432617,67.0,41647.1484375,0.0,497.89752197265625,1.0,281.5428771972656,284.16021728515625,296.3773803710937,299.05670166015625,293.1499938964844,293.1499938964844,281.25,32568.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834455370903015,1.0,0.0,0.0,3.80221438407898,3.802239179611206,9.646427088227938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.34326171875,0.0,1682.4512939453125,1895.4371337890625,0.0,2321.13037109375,0.9369397163391112,1.0,0.0,3.0,1.0,0.0
17828220,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.855263352394104,0.2881589829921722,0.2599087357521057,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7813277840614319,0.2176945060491562,0.2074039727449417,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8556452393531799,0.2882148027420044,0.2024280875921249,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7731972932815552,0.21097432076931,0.2011145502328872,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6580774784088135,0.1294900625944137,0.5893577337265015,284.8924255371094,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.299560546875,284.89581298828125,1.0,0.3527837097644806,1.0,1.0,0.0,1.0,-1.7526010274887085,1.7525986433029177,2.485359800630249e-06,1.347155213356018,0.9122296571731568,0.9122296571731568,0.0,56.23884963989258,70.0,42871.7890625,0.0,519.5999755859375,1.0,281.2558288574219,283.957763671875,296.45623779296875,299.27606201171875,293.1499938964844,293.1499938964844,280.95001220703125,37256.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987105250358582,1.0,0.0,0.0,3.788352489471436,3.7883780002594,9.5762175078562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.94140625,0.0,1702.366943359375,1895.4371337890625,0.0,2459.6416015625,0.9366323947906494,1.0,0.0,3.0,1.0,0.0
17828280,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.855263352394104,0.2881589829921722,0.2599087357521057,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7813277840614319,0.2176945060491562,0.2074039727449417,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8556452393531799,0.2882148027420044,0.2024280875921249,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7731972932815552,0.21097432076931,0.2011145502328872,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6580774784088135,0.1294900625944137,0.5893577337265015,284.8924255371094,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.299560546875,284.89581298828125,1.0,0.3527837097644806,1.0,1.0,0.0,1.0,-1.7526010274887085,1.7525986433029177,2.485359800630249e-06,1.347155213356018,0.9122296571731568,0.9122296571731568,0.0,56.23884963989258,70.0,42871.7890625,0.0,519.5999755859375,1.0,281.2558288574219,283.957763671875,296.45623779296875,299.27606201171875,293.1499938964844,293.1499938964844,280.95001220703125,37256.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987105250358582,1.0,0.0,0.0,3.788352489471436,3.7883780002594,9.5762175078562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.94140625,0.0,1702.366943359375,1895.4371337890625,0.0,2459.6416015625,0.9366323947906494,1.0,0.0,3.0,1.0,0.0
17828340,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8507943749427795,0.2910176515579223,0.2625056803226471,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.7771223783493042,0.2198645621538162,0.2095395773649215,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.849878191947937,0.2896515429019928,0.2034898251295089,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.7688958048820496,0.2129151225090026,0.2030385881662368,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.6549803018569946,0.1309937834739685,0.5965790152549744,284.8577575683594,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3042297363281,284.87261962890625,1.0,0.357982188463211,1.0,1.0,0.0,1.0,-1.770539402961731,1.7705367803573608,2.535105977585772e-06,1.361395001411438,0.8109636902809143,0.8109636902809143,0.0,59.35228729248047,58.0,43327.0703125,0.0,540.6956787109375,1.0,280.9576416015625,283.9398193359375,296.4484558105469,299.3100891113281,293.1499938964844,293.1499938964844,281.25,43833.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095526695251465,1.0,0.0,0.0,3.4614903926849365,3.4615142345428467,7.995020609996573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.30224609375,0.0,1388.96435546875,1895.4371337890625,0.0,2559.07470703125,0.8712504506111145,1.0,0.0,3.0,1.0,0.0
17828400,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8507943749427795,0.2910176515579223,0.2625056803226471,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.7771223783493042,0.2198645621538162,0.2095395773649215,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.849878191947937,0.2896515429019928,0.2034898251295089,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.7688958048820496,0.2129151225090026,0.2030385881662368,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.6549803018569946,0.1309937834739685,0.5965790152549744,284.8577575683594,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3042297363281,284.87261962890625,1.0,0.357982188463211,1.0,1.0,0.0,1.0,-1.770539402961731,1.7705367803573608,2.535105977585772e-06,1.361395001411438,0.8109636902809143,0.8109636902809143,0.0,59.35228729248047,58.0,43327.0703125,0.0,540.6956787109375,1.0,280.9576416015625,283.9398193359375,296.4484558105469,299.3100891113281,293.1499938964844,293.1499938964844,281.25,43833.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095526695251465,1.0,0.0,0.0,3.4614903926849365,3.4615142345428467,7.995020609996573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.30224609375,0.0,1388.96435546875,1895.4371337890625,0.0,2559.07470703125,0.8712504506111145,1.0,0.0,3.0,1.0,0.0
17828460,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8615919947624207,0.2954330742359161,0.2660134136676788,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.7871264219284058,0.2229350209236145,0.212097629904747,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8590496778488159,0.2923415601253509,0.2050530314445495,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.7784861326217651,0.2157197296619415,0.2053545266389846,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.6637482643127441,0.1330997347831726,0.6047293543815613,285.0472106933594,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3201904296875,285.0450134277344,1.0,0.3581377863883972,1.0,1.0,0.0,1.0,-1.7922632694244385,1.7922606468200684,2.5960505354305496e-06,1.378563642501831,0.9647128582000732,0.9647128582000732,0.0,57.21134567260742,46.0,43492.37890625,0.0,548.7239990234375,1.0,281.2417297363281,284.09295654296875,296.3927307128906,299.179931640625,293.1499938964844,293.1499938964844,280.95001220703125,31948.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984383702278137,1.0,0.0,0.0,3.6487226486206055,3.648746013641357,8.883313853402797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.1005859375,0.0,1501.4464111328125,1895.4371337890625,0.0,2457.15576171875,0.9021434783935548,1.0,0.0,3.0,1.0,0.0
17828520,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8615919947624207,0.2954330742359161,0.2660134136676788,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.7871264219284058,0.2229350209236145,0.212097629904747,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8590496778488159,0.2923415601253509,0.2050530314445495,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.7784861326217651,0.2157197296619415,0.2053545266389846,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.6637482643127441,0.1330997347831726,0.6047293543815613,285.0472106933594,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3201904296875,285.0450134277344,1.0,0.3581377863883972,1.0,1.0,0.0,1.0,-1.7922632694244385,1.7922606468200684,2.5960505354305496e-06,1.378563642501831,0.9647128582000732,0.9647128582000732,0.0,57.21134567260742,46.0,43492.37890625,0.0,548.7239990234375,1.0,281.2417297363281,284.09295654296875,296.3927307128906,299.179931640625,293.1499938964844,293.1499938964844,280.95001220703125,31948.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984383702278137,1.0,0.0,0.0,3.6487226486206055,3.648746013641357,8.883313853402797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.1005859375,0.0,1501.4464111328125,1895.4371337890625,0.0,2457.15576171875,0.9021434783935548,1.0,0.0,3.0,1.0,0.0
17828580,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8836532831192017,0.2989723980426788,0.2692437469959259,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8075701594352722,0.2257140874862671,0.2146245688199997,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8794498443603516,0.2944155931472778,0.2065021842718124,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7984825968742371,0.2182349115610122,0.2076312601566314,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6818879246711731,0.1351234912872314,0.6130242347717285,284.8935241699219,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3262634277344,284.90106201171875,1.0,0.355278879404068,1.0,1.0,0.0,1.0,-1.813613653182984,1.8136110305786133,2.656905962794553e-06,1.3955198526382446,0.8534654378890991,0.8534654378890991,0.0,51.70335006713867,34.0,44489.4296875,0.0,546.2302856445312,1.0,280.9573059082031,283.9375,296.4757080078125,299.3927917480469,293.1499938964844,293.1499938964844,281.25,39017.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116275668144226,1.0,0.0,0.0,3.561241388320923,3.561265230178833,8.46245086449926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.5263671875,0.0,1458.6739501953125,1895.4371337890625,0.0,2578.189453125,0.8877627849578857,1.0,0.0,3.0,1.0,0.0
17828640,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8836532831192017,0.2989723980426788,0.2692437469959259,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8075701594352722,0.2257140874862671,0.2146245688199997,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8794498443603516,0.2944155931472778,0.2065021842718124,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7984825968742371,0.2182349115610122,0.2076312601566314,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6818879246711731,0.1351234912872314,0.6130242347717285,284.8935241699219,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3262634277344,284.90106201171875,1.0,0.355278879404068,1.0,1.0,0.0,1.0,-1.813613653182984,1.8136110305786133,2.656905962794553e-06,1.3955198526382446,0.8534654378890991,0.8534654378890991,0.0,51.70335006713867,34.0,44489.4296875,0.0,546.2302856445312,1.0,280.9573059082031,283.9375,296.4757080078125,299.3927917480469,293.1499938964844,293.1499938964844,281.25,39017.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116275668144226,1.0,0.0,0.0,3.561241388320923,3.561265230178833,8.46245086449926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.5263671875,0.0,1458.6739501953125,1895.4371337890625,0.0,2578.189453125,0.8877627849578857,1.0,0.0,3.0,1.0,0.0
17828700,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8990077376365662,0.3010880351066589,0.2707422971725464,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8207193613052368,0.2272769212722778,0.2158093005418777,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8939191699028015,0.2956842184066772,0.2071270942687988,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8120114803314209,0.2196547985076904,0.2086873203516006,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.694402277469635,0.1362529098987579,0.6169446706771851,285.0485534667969,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3315734863281,285.0634460449219,1.0,0.3529908061027527,1.0,1.0,0.0,1.0,-1.8235591650009155,1.823556423187256,2.6854734187509166e-06,1.4033676385879517,0.9611255526542664,0.9611255526542664,0.0,48.11522674560547,34.0,44152.4375,0.0,541.8553466796875,1.0,281.2002258300781,284.10186767578125,296.41473388671875,299.2059020996094,293.1499938964844,293.1499938964844,281.25,33420.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057170510292053,1.0,0.0,0.0,3.622931480407715,3.622954845428467,8.758173635214916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.6591796875,0.0,1484.1021728515625,1895.4371337890625,0.0,2523.808837890625,0.8998035192489624,1.0,0.0,3.0,1.0,0.0
17828760,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.9209078550338744,0.3035080730915069,0.2726500928401947,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.8375921249389648,0.2290466129779815,0.2172271311283111,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.9140996932983398,0.2972200810909271,0.2079990208148956,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.8287616968154907,0.2212735265493393,0.2099659591913223,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.7108033299446106,0.1375350058078766,0.6215712428092957,285.0730285644531,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.34039306640625,285.0710754394531,1.0,0.3503595888614654,1.0,1.0,0.0,1.0,-1.8356883525848389,1.8356856107711792,2.720552856771974e-06,1.4129339456558228,1.0,1.0,0.0,43.867557525634766,25.0,44581.06640625,0.0,536.8395385742188,1.0,281.2426452636719,284.0936279296875,296.4301452636719,299.2839660644531,293.1499938964844,293.1499938964844,280.95001220703125,31484.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044573068618774,1.0,0.0,0.0,3.739694595336914,3.7397186756134033,9.331802743872686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.74609375,0.0,1600.6539306640625,1895.4371337890625,0.0,2512.2470703125,0.9222182035446168,1.0,0.0,3.0,1.0,0.0
17828820,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9731211066246032,0.3072106838226318,0.27594193816185,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8801059126853943,0.2320669293403625,0.2198896408081054,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9654147028923036,0.2994103133678436,0.2094646543264389,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8697848916053772,0.2239997833967209,0.2123499065637588,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7459665536880493,0.1398244947195053,0.6306147575378418,284.8934936523437,284.95001220703125,296.4179382324219,293.45526123046875,296.4168395996094,297.3448791503906,284.8976135253906,1.0,0.3452176451683044,1.0,1.0,0.0,1.0,-1.8583234548568728,1.858320593833924,2.786851837299764e-06,1.4308702945709229,0.895090639591217,0.895090639591217,0.0,35.59426498413086,28.0,45806.5390625,0.0,526.1593017578125,1.0,280.957275390625,283.9014892578125,296.50714111328125,299.5055847167969,293.1499938964844,293.1499938964844,281.25,37465.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194894194602966,1.0,0.0,0.0,3.714945077896118,3.714970111846924,9.208695246343268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.5751953125,0.0,1617.7899169921875,1895.4371337890625,0.0,2650.839599609375,0.920401096343994,1.0,0.0,3.0,1.0,0.0
17828880,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9731211066246032,0.3072106838226318,0.27594193816185,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8801059126853943,0.2320669293403625,0.2198896408081054,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9654147028923036,0.2994103133678436,0.2094646543264389,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8697848916053772,0.2239997833967209,0.2123499065637588,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7459665536880493,0.1398244947195053,0.6306147575378418,284.8934936523437,284.95001220703125,296.4179382324219,293.45526123046875,296.4168395996094,297.3448791503906,284.8976135253906,1.0,0.3452176451683044,1.0,1.0,0.0,1.0,-1.8583234548568728,1.858320593833924,2.786851837299764e-06,1.4308702945709229,0.895090639591217,0.895090639591217,0.0,35.59426498413086,28.0,45806.5390625,0.0,526.1593017578125,1.0,280.957275390625,283.9014892578125,296.50714111328125,299.5055847167969,293.1499938964844,293.1499938964844,281.25,37465.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194894194602966,1.0,0.0,0.0,3.714945077896118,3.714970111846924,9.208695246343268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.5751953125,0.0,1617.7899169921875,1895.4371337890625,0.0,2650.839599609375,0.920401096343994,1.0,0.0,3.0,1.0,0.0
17828940,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.9990000128746032,0.3120450675487518,0.2727932631969452,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.9194652438163756,0.2356076836585998,0.2227918058633804,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.9987304210662842,0.3022811412811279,0.2110280841588974,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.9071693420410156,0.2272125780582428,0.2149537652730941,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.777712881565094,0.1424526423215866,0.6406778693199158,285.0909729003906,284.95001220703125,296.4544982910156,293.466796875,296.4533996582031,297.3584289550781,285.0918884277344,1.0,0.3440005481243133,1.0,1.0,0.0,1.0,-1.8828171491622925,1.882814288139344,2.858519337678445e-06,1.4494668245315552,1.0,1.0,0.0,30.697917938232425,31.0,45707.21484375,0.0,525.099365234375,1.0,281.2434997558594,284.09014892578125,296.4561767578125,299.3812561035156,293.1499938964844,293.1499938964844,280.95001220703125,33111.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130269050598145,1.0,0.0,0.0,3.8342440128326416,3.8342692852020255,9.809632501855958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.87841796875,0.0,1725.271484375,1895.4371337890625,0.0,2591.09521484375,0.9444921612739564,1.0,0.0,3.0,1.0,0.0
17829000,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.9990000128746032,0.3120450675487518,0.2727932631969452,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.9194652438163756,0.2356076836585998,0.2227918058633804,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.9987304210662842,0.3022811412811279,0.2110280841588974,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.9071693420410156,0.2272125780582428,0.2149537652730941,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.777712881565094,0.1424526423215866,0.6406778693199158,285.0909729003906,284.95001220703125,296.4544982910156,293.466796875,296.4533996582031,297.3584289550781,285.0918884277344,1.0,0.3440005481243133,1.0,1.0,0.0,1.0,-1.8828171491622925,1.882814288139344,2.858519337678445e-06,1.4494668245315552,1.0,1.0,0.0,30.697917938232425,31.0,45707.21484375,0.0,525.099365234375,1.0,281.2434997558594,284.09014892578125,296.4561767578125,299.3812561035156,293.1499938964844,293.1499938964844,280.95001220703125,33111.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130269050598145,1.0,0.0,0.0,3.8342440128326416,3.8342692852020255,9.809632501855958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.87841796875,0.0,1725.271484375,1895.4371337890625,0.0,2591.09521484375,0.9444921612739564,1.0,0.0,3.0,1.0,0.0
17829060,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9990000128746032,0.3188455402851105,0.2682274580001831,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9306049942970276,0.2387909442186355,0.2259535193443298,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9990000128746032,0.3055170178413391,0.2086213529109954,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9174240231513976,0.2300654351711273,0.2178025543689727,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7869151830673218,0.1448987126350402,0.6520342826843262,284.8951110839844,284.95001220703125,296.491455078125,293.4786682128906,296.4903564453125,297.3824462890625,284.89715576171875,1.0,0.3442856669425964,1.0,1.0,0.0,1.0,-1.8882774114608765,1.8882745504379272,2.876084636227461e-06,1.454646348953247,0.9212378859519958,0.9212378859519958,0.0,30.12541580200196,34.0,46737.33984375,0.0,528.974853515625,1.0,280.95660400390625,283.8772277832031,296.5257568359375,299.5857849121094,293.1499938964844,293.1499938964844,280.6499938964844,37146.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267644047737122,1.0,0.0,0.0,3.821874856948853,3.821900844573975,9.74644422058191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.6513671875,0.0,1741.9130859375,1895.4371337890625,0.0,2718.3466796875,0.9440553784370422,1.0,0.0,3.0,1.0,0.0
17829120,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9990000128746032,0.3188455402851105,0.2682274580001831,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9306049942970276,0.2387909442186355,0.2259535193443298,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9990000128746032,0.3055170178413391,0.2086213529109954,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9174240231513976,0.2300654351711273,0.2178025543689727,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7869151830673218,0.1448987126350402,0.6520342826843262,284.8951110839844,284.95001220703125,296.491455078125,293.4786682128906,296.4903564453125,297.3824462890625,284.89715576171875,1.0,0.3442856669425964,1.0,1.0,0.0,1.0,-1.8882774114608765,1.8882745504379272,2.876084636227461e-06,1.454646348953247,0.9212378859519958,0.9212378859519958,0.0,30.12541580200196,34.0,46737.33984375,0.0,528.974853515625,1.0,280.95660400390625,283.8772277832031,296.5257568359375,299.5857849121094,293.1499938964844,293.1499938964844,280.6499938964844,37146.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267644047737122,1.0,0.0,0.0,3.821874856948853,3.821900844573975,9.74644422058191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.6513671875,0.0,1741.9130859375,1895.4371337890625,0.0,2718.3466796875,0.9440553784370422,1.0,0.0,3.0,1.0,0.0
17829180,297.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380310058594,0.9869982600212096,0.3286177217960357,0.2930850684642792,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373596191406,0.8887265920639038,0.2429008483886718,0.2291103899478912,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.9720402956008912,0.3116469979286194,0.216574028134346,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361694335937,0.8776658773422241,0.2338791191577911,0.2208536863327026,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326904296875,0.7549840211868286,0.1470469087362289,0.6629530191421509,285.2260131835937,284.95001220703125,296.5288391113281,293.4908447265625,296.6907958984375,297.4143981933594,284.8202819824219,1.0,0.3429248034954071,1.0,1.0,0.0,1.0,-1.8065582513809204,1.8065555095672607,2.6748605250759283e-06,1.4183977842330933,1.0,1.0,0.0,35.91703414916992,37.0,41279.390625,0.0,531.3630981445312,1.0,280.6581420898437,283.7491455078125,296.5045471191406,299.5328674316406,293.1499938964844,293.1499938964844,280.95001220703125,46023.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337865471839905,1.0,0.0,0.0,3.4153976440429688,3.4154212474823,7.783516480230901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.60400390625,0.0,1357.6632080078125,1895.4371337890625,0.0,2783.722412109375,0.8641459941864014,1.0,0.0,3.0,1.0,0.0
17829240,297.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380310058594,0.9869982600212096,0.3286177217960357,0.2930850684642792,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373596191406,0.8887265920639038,0.2429008483886718,0.2291103899478912,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.9720402956008912,0.3116469979286194,0.216574028134346,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361694335937,0.8776658773422241,0.2338791191577911,0.2208536863327026,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326904296875,0.7549840211868286,0.1470469087362289,0.6629530191421509,285.2260131835937,284.95001220703125,296.5288391113281,293.4908447265625,296.6907958984375,297.4143981933594,284.8202819824219,1.0,0.3429248034954071,1.0,1.0,0.0,1.0,-1.8065582513809204,1.8065555095672607,2.6748605250759283e-06,1.4183977842330933,1.0,1.0,0.0,35.91703414916992,37.0,41279.390625,0.0,531.3630981445312,1.0,280.6581420898437,283.7491455078125,296.5045471191406,299.5328674316406,293.1499938964844,293.1499938964844,280.95001220703125,46023.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337865471839905,1.0,0.0,0.0,3.4153976440429688,3.4154212474823,7.783516480230901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.60400390625,0.0,1357.6632080078125,1895.4371337890625,0.0,2783.722412109375,0.8641459941864014,1.0,0.0,3.0,1.0,0.0
17829300,297.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9990000128746032,0.3322261571884155,0.2620799243450165,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9470689296722412,0.2444738894701004,0.2311614602804184,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9990000128746032,0.3139024972915649,0.2038399428129196,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9334978461265564,0.2352560758590698,0.2225832492113113,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7996184229850769,0.1486009657382965,0.6676453351974487,285.03082275390625,284.95001220703125,296.54766845703125,293.4970397949219,296.5465393066406,297.4355773925781,285.0507507324219,1.0,0.3461662530899048,1.0,1.0,0.0,1.0,-1.9049710035324097,1.904968023300171,2.926446541096084e-06,1.4678422212600708,0.922961175441742,0.922961175441742,0.0,29.5754337310791,37.0,46565.77734375,0.0,539.0209350585938,1.0,280.8972473144531,284.0399475097656,296.4372863769531,299.35516357421875,293.1499938964844,293.1499938964844,280.95001220703125,35329.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823321521282196,1.0,0.0,0.0,3.5285027027130127,3.528525352478028,8.307574148602725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.26611328125,0.0,1397.3035888671875,1895.4371337890625,0.0,2686.367919921875,0.8814443349838257,1.0,0.0,3.0,1.0,0.0
17829360,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9990000128746032,0.3361588716506958,0.2618625164031982,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.9498639702796936,0.2462536841630935,0.2328144460916519,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9990000128746032,0.3163984715938568,0.2036708444356918,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.9361359477043152,0.2368350476026535,0.224029004573822,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.8026987910270691,0.15019591152668,0.674627959728241,285.0497131347656,284.95001220703125,296.56658935546875,293.5033264160156,296.56549072265625,297.4475402832031,285.04644775390625,1.0,0.3480697274208069,1.0,1.0,0.0,1.0,-1.9168527126312256,1.9168498516082764,2.962469807243906e-06,1.4771441221237185,0.9702215790748596,0.9702215790748596,0.0,29.8332462310791,55.0,47085.09375,0.0,548.1298828125,1.0,280.9416198730469,284.0160217285156,296.4710998535156,299.46685791015625,293.1499938964844,293.1499938964844,280.6499938964844,31797.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211103081703186,1.0,0.0,0.0,3.6635899543762207,3.6636133193969727,8.955854013947828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.7392578125,0.0,1516.7811279296875,1895.4371337890625,0.0,2665.8583984375,0.9052878022193908,1.0,0.0,3.0,1.0,0.0
17829420,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9990000128746032,0.3416919708251953,0.2748831510543823,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9375582337379456,0.2495231330394745,0.2360518425703048,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9990000128746032,0.3194525837898254,0.2137980163097381,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9232441782951356,0.2396966516971588,0.2268866598606109,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.7949181199073792,0.1530265659093856,0.6882132887840271,284.921875,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.45611572265625,284.93023681640625,1.0,0.3588593006134033,1.0,1.0,0.0,1.0,-1.9682552814483645,1.968252182006836,3.1208758173306705e-06,1.51716148853302,0.8829010725021362,0.8829010725021362,0.0,33.17377853393555,73.0,48746.29296875,0.0,596.4956665039062,1.0,280.6571350097656,283.8759765625,296.5649719238281,299.7244567871094,293.1499938964844,293.1499938964844,280.95001220703125,37443.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355339169502258,1.0,0.0,0.0,3.6136531829833984,3.6136770248413086,8.713371357771393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.7587890625,0.0,1503.800048828125,1895.4371337890625,0.0,2800.018310546875,0.8986313343048096,1.0,0.0,3.0,1.0,0.0
17829480,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9990000128746032,0.3416919708251953,0.2748831510543823,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9375582337379456,0.2495231330394745,0.2360518425703048,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9990000128746032,0.3194525837898254,0.2137980163097381,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9232441782951356,0.2396966516971588,0.2268866598606109,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.7949181199073792,0.1530265659093856,0.6882132887840271,284.921875,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.45611572265625,284.93023681640625,1.0,0.3588593006134033,1.0,1.0,0.0,1.0,-1.9682552814483645,1.968252182006836,3.1208758173306705e-06,1.51716148853302,0.8829010725021362,0.8829010725021362,0.0,33.17377853393555,73.0,48746.29296875,0.0,596.4956665039062,1.0,280.6571350097656,283.8759765625,296.5649719238281,299.7244567871094,293.1499938964844,293.1499938964844,280.95001220703125,37443.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355339169502258,1.0,0.0,0.0,3.6136531829833984,3.6136770248413086,8.713371357771393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.7587890625,0.0,1503.800048828125,1895.4371337890625,0.0,2800.018310546875,0.8986313343048096,1.0,0.0,3.0,1.0,0.0
17829540,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.150146484375,0.9990000128746032,0.3440186381340027,0.3034138977527618,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495666503906,0.9082074165344238,0.2536206543445587,0.2398367226123809,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500549316406,0.9869189858436584,0.3201573193073272,0.2240849435329437,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.8953819274902344,0.2433138042688369,0.2302377223968505,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.148193359375,0.7739235162734985,0.1561142206192016,0.7024033665657043,285.1499328613281,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.4414367675781,285.1544494628906,1.0,0.3751676678657532,1.0,1.0,0.0,1.0,-2.0405850410461426,2.040581703186035,3.351920213390258e-06,1.5736961364746094,1.0,1.0,0.0,39.9378776550293,76.0,49669.15625,0.0,675.708251953125,1.0,280.943115234375,284.074951171875,296.5386962890625,299.6846618652344,293.1499938964844,293.1499938964844,280.6499938964844,32277.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333293795585632,1.0,0.0,0.0,3.7859952449798575,3.786019802093506,9.564304264131351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.658203125,0.0,1660.9095458984375,1895.4371337890625,0.0,2779.460205078125,0.9329675436019896,1.0,0.0,3.0,1.0,0.0
17829600,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.150146484375,0.9990000128746032,0.3440186381340027,0.3034138977527618,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495666503906,0.9082074165344238,0.2536206543445587,0.2398367226123809,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500549316406,0.9869189858436584,0.3201573193073272,0.2240849435329437,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.8953819274902344,0.2433138042688369,0.2302377223968505,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.148193359375,0.7739235162734985,0.1561142206192016,0.7024033665657043,285.1499328613281,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.4414367675781,285.1544494628906,1.0,0.3751676678657532,1.0,1.0,0.0,1.0,-2.0405850410461426,2.040581703186035,3.351920213390258e-06,1.5736961364746094,1.0,1.0,0.0,39.9378776550293,76.0,49669.15625,0.0,675.708251953125,1.0,280.943115234375,284.074951171875,296.5386962890625,299.6846618652344,293.1499938964844,293.1499938964844,280.6499938964844,32277.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333293795585632,1.0,0.0,0.0,3.7859952449798575,3.786019802093506,9.564304264131351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.658203125,0.0,1660.9095458984375,1895.4371337890625,0.0,2779.460205078125,0.9329675436019896,1.0,0.0,3.0,1.0,0.0
17829660,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.9672072529792786,0.3438305258750915,0.3096125423908233,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.8711610436439514,0.2573569416999817,0.2439217120409011,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.9440525770187378,0.3211524784564972,0.2249964475631714,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.859035849571228,0.2465598881244659,0.2338592708110809,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.7446854710578918,0.1588440686464309,0.7170642018318176,284.970458984375,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.4070739746094,284.9693603515625,1.0,0.3880921304225921,1.0,1.0,0.0,1.0,-2.0765199661254883,2.0765163898468018,3.4711670195974875e-06,1.6024867296218872,0.9927715063095092,0.9927715063095092,0.0,49.609375,79.0,51649.41015625,0.0,739.184326171875,1.0,280.6577453613281,283.8513488769531,296.61590576171875,299.9656677246094,293.1499938964844,293.1499938964844,280.3500061035156,33760.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524941205978394,1.0,0.0,0.0,3.8701364994049072,3.87016224861145,9.994149650083273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.6220703125,0.0,1774.3792724609375,1895.4371337890625,0.0,2958.63671875,0.9531463384628296,1.0,0.0,3.0,1.0,0.0
17829720,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.9672072529792786,0.3438305258750915,0.3096125423908233,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.8711610436439514,0.2573569416999817,0.2439217120409011,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.9440525770187378,0.3211524784564972,0.2249964475631714,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.859035849571228,0.2465598881244659,0.2338592708110809,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.7446854710578918,0.1588440686464309,0.7170642018318176,284.970458984375,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.4070739746094,284.9693603515625,1.0,0.3880921304225921,1.0,1.0,0.0,1.0,-2.0765199661254883,2.0765163898468018,3.4711670195974875e-06,1.6024867296218872,0.9927715063095092,0.9927715063095092,0.0,49.609375,79.0,51649.41015625,0.0,739.184326171875,1.0,280.6577453613281,283.8513488769531,296.61590576171875,299.9656677246094,293.1499938964844,293.1499938964844,280.3500061035156,33760.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524941205978394,1.0,0.0,0.0,3.8701364994049072,3.87016224861145,9.994149650083273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.6220703125,0.0,1774.3792724609375,1895.4371337890625,0.0,2958.63671875,0.9531463384628296,1.0,0.0,3.0,1.0,0.0
17829780,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9364180564880372,0.3462905585765838,0.3115509748458862,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8480200171470642,0.2605056464672088,0.2472465485334396,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.911399245262146,0.3222171068191528,0.2258945107460022,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8364209532737732,0.2492103278636932,0.236720323562622,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.7266431450843811,0.1611116528511047,0.728905439376831,284.8654479980469,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3944702148437,284.874267578125,1.0,0.3983319699764251,1.0,1.0,0.0,1.0,-2.100970268249512,2.100966691970825,3.5525292787497165e-06,1.6214035749435425,0.8716517090797424,0.8716517090797424,0.0,57.8311882019043,82.0,52604.0859375,0.0,789.7972412109375,1.0,280.35650634765625,283.74249267578125,296.6083984375,300.0394592285156,293.1499938964844,293.1499938964844,280.6499938964844,40368.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662070035934448,1.0,0.0,0.0,3.705474376678467,3.705499649047852,9.161802267954045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.048828125,0.0,1628.946533203125,1895.4371337890625,0.0,3087.228759765625,0.921293318271637,1.0,0.0,3.0,1.0,0.0
17829840,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9364180564880372,0.3462905585765838,0.3115509748458862,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8480200171470642,0.2605056464672088,0.2472465485334396,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.911399245262146,0.3222171068191528,0.2258945107460022,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8364209532737732,0.2492103278636932,0.236720323562622,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.7266431450843811,0.1611116528511047,0.728905439376831,284.8654479980469,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3944702148437,284.874267578125,1.0,0.3983319699764251,1.0,1.0,0.0,1.0,-2.100970268249512,2.100966691970825,3.5525292787497165e-06,1.6214035749435425,0.8716517090797424,0.8716517090797424,0.0,57.8311882019043,82.0,52604.0859375,0.0,789.7972412109375,1.0,280.35650634765625,283.74249267578125,296.6083984375,300.0394592285156,293.1499938964844,293.1499938964844,280.6499938964844,40368.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662070035934448,1.0,0.0,0.0,3.705474376678467,3.705499649047852,9.161802267954045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.048828125,0.0,1628.946533203125,1895.4371337890625,0.0,3087.228759765625,0.921293318271637,1.0,0.0,3.0,1.0,0.0
