time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829900,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.927068054676056,0.348604291677475,0.3133062124252319,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8414514064788818,0.2624405920505523,0.2489867359399795,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9021580815315248,0.3234210908412933,0.2265810221433639,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8298882842063904,0.2508726119995117,0.2382138073444366,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.7214084267616272,0.1624635159969329,0.7348988652229309,285.0354919433594,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.3973693847656,285.0476379394531,1.0,0.402854323387146,1.0,1.0,0.0,1.0,-2.114979982376098,2.114976406097412,3.599701813072897e-06,1.632300615310669,0.9834068417549132,0.9834068417549132,0.0,61.041297912597656,82.0,52255.234375,0.0,813.773193359375,1.0,280.60357666015625,283.9175109863281,296.5424194335937,299.8314514160156,293.1499938964844,293.1499938964844,280.6499938964844,34366.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601222038269043,1.0,0.0,0.0,3.756246566772461,3.756271362304688,9.414591204404132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.4736328125,0.0,1642.0352783203125,1895.4371337890625,0.0,3030.151123046875,0.930292546749115,1.0,0.0,3.0,1.0,0.0
17829960,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.9218898415565492,0.3513354659080505,0.3156998753547668,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8378052711486816,0.2646215558052063,0.2510391771793365,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.8968012928962708,0.3249993026256561,0.2276425063610077,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.8261541724205017,0.2527705729007721,0.2400034964084625,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.7185441851615906,0.1639973074197769,0.7418425679206848,285.0653686523437,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.404296875,285.0667419433594,1.0,0.4072034358978271,1.0,1.0,0.0,1.0,-2.1320810317993164,2.13207745552063,3.657768957054941e-06,1.6456209421157837,1.0,1.0,0.0,63.60087203979492,85.0,52709.7734375,0.0,838.5054931640625,1.0,280.64312744140625,283.9251403808594,296.55718994140625,299.9091796875,293.1499938964844,293.1499938964844,280.3500061035156,33172.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588234186172485,1.0,0.0,0.0,3.836919069290161,3.836944580078125,9.82332608145953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.439453125,0.0,1728.9981689453125,1895.4371337890625,0.0,3017.970458984375,0.945214867591858,1.0,0.0,3.0,1.0,0.0
17830020,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.9176555275917052,0.3537458181381225,0.3181558549404144,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.8348909616470337,0.2667053043842315,0.2531901001930237,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.892281711101532,0.3263787031173706,0.2287735790014267,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.8231072425842285,0.2545661330223083,0.241879716515541,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.7162970900535583,0.1654977798461914,0.7492195963859558,284.9303283691406,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.40777587890625,284.9185485839844,1.0,0.411541074514389,1.0,1.0,0.0,1.0,-2.1500887870788574,2.150084972381592,3.719551159520051e-06,1.6597055196762085,0.9536083936691284,0.9536083936691284,0.0,66.05034637451172,85.0,54084.15625,0.0,864.0402221679688,1.0,280.3896179199219,283.7508239746094,296.6286926269531,300.1647033691406,293.1499938964844,293.1499938964844,280.3500061035156,34743.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674697279930115,1.0,0.0,0.0,3.861225128173828,3.86125111579895,9.948178103513785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.0615234375,0.0,1771.163330078125,1895.4371337890625,0.0,3099.07470703125,0.9508806467056274,1.0,0.0,3.0,1.0,0.0
17830080,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9131725430488586,0.3556407392024994,0.3200093805789947,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8318510055541992,0.2684388756752014,0.2549593448638916,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.887674868106842,0.3273907899856567,0.2295922487974167,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8199246525764465,0.2560356855392456,0.2434010654687881,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7138645648956299,0.166758194565773,0.755420982837677,284.9134826660156,284.95001220703125,296.8014221191406,293.5845642089844,296.8003845214844,297.40740966796875,284.9175720214844,1.0,0.4153188467025757,1.0,1.0,0.0,1.0,-2.164700984954834,2.1646971702575684,3.770102466660319e-06,1.6711395978927612,0.9302318096160888,0.9302318096160888,0.0,68.38176727294922,88.0,54293.578125,0.0,886.314697265625,1.0,280.3556823730469,283.74859619140625,296.6290588378906,300.1440734863281,293.1499938964844,293.1499938964844,280.04998779296875,36903.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716869354248047,1.0,0.0,0.0,3.82130765914917,3.821333408355713,9.743550890561892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.068359375,0.0,1739.3193359375,1895.4371337890625,0.0,3138.63427734375,0.9441774487495422,1.0,0.0,3.0,1.0,0.0
17830140,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9055297374725342,0.3596608936786651,0.3236682713031769,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8265412449836731,0.2720238864421844,0.2584634721279144,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8793588876724243,0.3294911086559295,0.2311324328184127,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8142043948173523,0.2590518593788147,0.2463773041963577,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7095024585723877,0.1693406999111175,0.7676656246185303,284.889404296875,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4065856933594,284.8976745605469,1.0,0.4226599037647247,1.0,1.0,0.0,1.0,-2.19343638420105,2.193432569503784,3.870467935485067e-06,1.6935561895370483,0.8540906310081482,0.8540906310081482,0.0,72.91386413574219,91.0,55171.8671875,0.0,930.7271118164062,1.0,280.05712890625,283.7114562988281,296.6314392089844,300.21356201171875,293.1499938964844,293.1499938964844,280.3500061035156,40851.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811442852020264,1.0,0.0,0.0,3.603443145751953,3.6034677028656006,8.664204074193549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.02587890625,0.0,1517.820068359375,1895.4371337890625,0.0,3227.3037109375,0.8998610377311707,1.0,0.0,3.0,1.0,0.0
17830200,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9055297374725342,0.3596608936786651,0.3236682713031769,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8265412449836731,0.2720238864421844,0.2584634721279144,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8793588876724243,0.3294911086559295,0.2311324328184127,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8142043948173523,0.2590518593788147,0.2463773041963577,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7095024585723877,0.1693406999111175,0.7676656246185303,284.889404296875,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4065856933594,284.8976745605469,1.0,0.4226599037647247,1.0,1.0,0.0,1.0,-2.19343638420105,2.193432569503784,3.870467935485067e-06,1.6935561895370483,0.8540906310081482,0.8540906310081482,0.0,72.91386413574219,91.0,55171.8671875,0.0,930.7271118164062,1.0,280.05712890625,283.7114562988281,296.6314392089844,300.21356201171875,293.1499938964844,293.1499938964844,280.3500061035156,40851.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811442852020264,1.0,0.0,0.0,3.603443145751953,3.6034677028656006,8.664204074193549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.02587890625,0.0,1517.820068359375,1895.4371337890625,0.0,3227.3037109375,0.8998610377311707,1.0,0.0,3.0,1.0,0.0
17830260,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.9035680890083312,0.3653054535388946,0.3284575343132019,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8252495527267456,0.2765540778636932,0.2625869512557983,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8759521245956421,0.3328678011894226,0.2333207130432129,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.812484622001648,0.2629576921463012,0.249925285577774,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.7088276147842407,0.1725545823574066,0.7817010879516602,285.06109619140625,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4200439453125,285.06005859375,1.0,0.4297777414321899,1.0,1.0,0.0,1.0,-2.227883815765381,2.2278800010681152,3.992441634181887e-06,1.7203093767166138,1.0,1.0,0.0,76.2991714477539,94.0,55509.6796875,0.0,977.6077270507812,1.0,280.3431091308594,283.860595703125,296.5990905761719,300.1189880371094,293.1499938964844,293.1499938964844,280.04998779296875,32155.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738146424293518,1.0,0.0,0.0,3.773401737213135,3.7734262943267822,9.500782311988588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.2919921875,0.0,1645.106689453125,1895.4371337890625,0.0,3158.5908203125,0.93033766746521,1.0,0.0,3.0,1.0,0.0
17830320,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.9035680890083312,0.3653054535388946,0.3284575343132019,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8252495527267456,0.2765540778636932,0.2625869512557983,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8759521245956421,0.3328678011894226,0.2333207130432129,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.812484622001648,0.2629576921463012,0.249925285577774,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.7088276147842407,0.1725545823574066,0.7817010879516602,285.06109619140625,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4200439453125,285.06005859375,1.0,0.4297777414321899,1.0,1.0,0.0,1.0,-2.227883815765381,2.2278800010681152,3.992441634181887e-06,1.7203093767166138,1.0,1.0,0.0,76.2991714477539,94.0,55509.6796875,0.0,977.6077270507812,1.0,280.3431091308594,283.860595703125,296.5990905761719,300.1189880371094,293.1499938964844,293.1499938964844,280.04998779296875,32155.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738146424293518,1.0,0.0,0.0,3.773401737213135,3.7734262943267822,9.500782311988588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.2919921875,0.0,1645.106689453125,1895.4371337890625,0.0,3158.5908203125,0.93033766746521,1.0,0.0,3.0,1.0,0.0
17830380,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.901514768600464,0.369766354560852,0.3328860700130462,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8241023421287537,0.2806158065795898,0.2666963040828705,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8726858496665955,0.3354902565479278,0.2354170680046081,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8109049201011658,0.2664055526256561,0.2534538507461548,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.7083629965782166,0.1755185425281524,0.7959980368614197,284.91729736328125,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.42254638671875,284.92108154296875,1.0,0.4367943704128265,1.0,1.0,0.0,1.0,-2.2620739936828613,2.2620699405670166,4.115721822017804e-06,1.7469900846481323,0.9137184023857116,0.9137184023857116,0.0,79.69698333740234,97.0,57088.234375,0.0,1025.5723876953125,1.0,280.0569763183594,283.6942749023437,296.6715393066406,300.3597717285156,293.1499938964844,293.1499938964844,279.75,36934.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864824175834656,1.0,0.0,0.0,3.748857498168945,3.748882532119751,9.377587844028312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.8837890625,0.0,1653.1435546875,1895.4371337890625,0.0,3277.29638671875,0.9281319975852966,1.0,0.0,3.0,1.0,0.0
17830440,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.901514768600464,0.369766354560852,0.3328860700130462,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8241023421287537,0.2806158065795898,0.2666963040828705,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8726858496665955,0.3354902565479278,0.2354170680046081,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8109049201011658,0.2664055526256561,0.2534538507461548,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.7083629965782166,0.1755185425281524,0.7959980368614197,284.91729736328125,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.42254638671875,284.92108154296875,1.0,0.4367943704128265,1.0,1.0,0.0,1.0,-2.2620739936828613,2.2620699405670166,4.115721822017804e-06,1.7469900846481323,0.9137184023857116,0.9137184023857116,0.0,79.69698333740234,97.0,57088.234375,0.0,1025.5723876953125,1.0,280.0569763183594,283.6942749023437,296.6715393066406,300.3597717285156,293.1499938964844,293.1499938964844,279.75,36934.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864824175834656,1.0,0.0,0.0,3.748857498168945,3.748882532119751,9.377587844028312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.8837890625,0.0,1653.1435546875,1895.4371337890625,0.0,3277.29638671875,0.9281319975852966,1.0,0.0,3.0,1.0,0.0
17830500,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.8999338746070862,0.3718261122703552,0.3348290920257568,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258361816406,0.8231108784675598,0.2825257480144501,0.268586128950119,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253479003906,0.8705641031265259,0.3366321921348572,0.2362884581089019,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260192871094,0.8096686601638794,0.2680028676986694,0.2550513446331024,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.7077012658119202,0.1769054383039474,0.8026021122932434,284.8253479003906,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.4219970703125,284.8242492675781,1.0,0.4401703178882599,1.0,1.0,0.0,1.0,-2.2775771617889404,2.2775728702545166,4.172226454102201e-06,1.7590585947036743,0.8286066651344299,0.8286066651344299,0.0,81.50476837158203,97.0,57957.28125,0.0,1048.788330078125,1.0,279.7981872558594,283.58038330078125,296.6991882324219,300.5206298828125,293.1499938964844,293.1499938964844,279.75,40958.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938424587249756,1.0,0.0,0.0,3.660882472991944,3.660907506942749,8.942621434471221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.744140625,0.0,1582.5240478515625,1895.4371337890625,0.0,3346.122802734375,0.9086856245994568,1.0,0.0,3.0,1.0,0.0
17830560,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.898338794708252,0.3740279972553253,0.3367118835449219,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8220993280410767,0.2844925224781036,0.2704257369041443,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.868433952331543,0.3378534913063049,0.2371087819337844,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8083972334861755,0.2696467339992523,0.2565939426422119,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7069975733757019,0.1783151179552078,0.8089967370033264,284.9035949707031,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4222106933594,284.9100036621094,1.0,0.4434687793254852,1.0,1.0,0.0,1.0,-2.292567253112793,2.292562961578369,4.22721313952934e-06,1.7707067728042605,0.8506132364273071,0.8506132364273071,0.0,83.30947875976562,100.0,58014.46484375,0.0,1071.7286376953125,1.0,279.7579345703125,283.6617431640625,296.67498779296875,300.43310546875,293.1499938964844,293.1499938964844,280.04998779296875,40082.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954309225082397,1.0,0.0,0.0,3.5491626262664795,3.5491864681243896,8.405143034906359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.162109375,0.0,1453.55029296875,1895.4371337890625,0.0,3360.95751953125,0.887409508228302,1.0,0.0,3.0,1.0,0.0
17830620,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8987666368484497,0.3798026144504547,0.3416312038898468,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8228248357772827,0.2892672419548034,0.2747727632522583,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8674301505088806,0.3413819372653961,0.2394106835126876,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.8087269067764282,0.2737284004688263,0.2603009641170501,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.7082358002662659,0.1817092895507812,0.8237770795822144,285.0542907714844,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.43505859375,285.0526733398437,1.0,0.4502106606960296,1.0,1.0,0.0,1.0,-2.328665018081665,2.328660726547241,4.361044375400525e-06,1.798677682876587,0.9934818148612976,0.9934818148612976,0.0,86.09650421142578,103.0,58452.4375,0.0,1121.8978271484375,1.0,280.0427551269531,283.79150390625,296.64849853515625,300.35089111328125,293.1499938964844,293.1499938964844,279.75,31896.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889790773391724,1.0,0.0,0.0,3.729236364364624,3.729260444641113,9.279682444685022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.1396484375,0.0,1591.755859375,1895.4371337890625,0.0,3300.65869140625,0.9201146960258484,1.0,0.0,3.0,1.0,0.0
17830680,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8987666368484497,0.3798026144504547,0.3416312038898468,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8228248357772827,0.2892672419548034,0.2747727632522583,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8674301505088806,0.3413819372653961,0.2394106835126876,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.8087269067764282,0.2737284004688263,0.2603009641170501,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.7082358002662659,0.1817092895507812,0.8237770795822144,285.0542907714844,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.43505859375,285.0526733398437,1.0,0.4502106606960296,1.0,1.0,0.0,1.0,-2.328665018081665,2.328660726547241,4.361044375400525e-06,1.798677682876587,0.9934818148612976,0.9934818148612976,0.0,86.09650421142578,103.0,58452.4375,0.0,1121.8978271484375,1.0,280.0427551269531,283.79150390625,296.64849853515625,300.35089111328125,293.1499938964844,293.1499938964844,279.75,31896.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889790773391724,1.0,0.0,0.0,3.729236364364624,3.729260444641113,9.279682444685022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.1396484375,0.0,1591.755859375,1895.4371337890625,0.0,3300.65869140625,0.9201146960258484,1.0,0.0,3.0,1.0,0.0
17830740,297.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8981575965881348,0.3843311965465545,0.3460995256900787,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8229457139968872,0.2935194969177246,0.2790477275848388,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8656859397888184,0.3440998196601867,0.24155955016613,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.808428168296814,0.2773006856441498,0.2639330327510834,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.708946943283081,0.1848019212484359,0.8386049866676331,284.9185791015625,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4365234375,284.923095703125,1.0,0.4570007920265198,1.0,1.0,0.0,1.0,-2.3639302253723145,2.3639256954193115,4.494148470257642e-06,1.8261353969573968,0.9024555683135986,0.9024555683135986,0.0,89.17503356933594,106.0,60035.29296875,0.0,1173.6785888671875,1.0,279.75653076171875,283.63397216796875,296.7176513671875,300.5909729003906,293.1499938964844,293.1499938964844,280.04998779296875,37045.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012759327888488,1.0,0.0,0.0,3.697932481765747,3.6979572772979736,9.124545954364294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.4580078125,0.0,1595.0804443359375,1895.4371337890625,0.0,3415.474853515625,0.9168995022773744,1.0,0.0,3.0,1.0,0.0
17830800,297.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8981575965881348,0.3843311965465545,0.3460995256900787,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8229457139968872,0.2935194969177246,0.2790477275848388,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8656859397888184,0.3440998196601867,0.24155955016613,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.808428168296814,0.2773006856441498,0.2639330327510834,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.708946943283081,0.1848019212484359,0.8386049866676331,284.9185791015625,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4365234375,284.923095703125,1.0,0.4570007920265198,1.0,1.0,0.0,1.0,-2.3639302253723145,2.3639256954193115,4.494148470257642e-06,1.8261353969573968,0.9024555683135986,0.9024555683135986,0.0,89.17503356933594,106.0,60035.29296875,0.0,1173.6785888671875,1.0,279.75653076171875,283.63397216796875,296.7176513671875,300.5909729003906,293.1499938964844,293.1499938964844,280.04998779296875,37045.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012759327888488,1.0,0.0,0.0,3.697932481765747,3.6979572772979736,9.124545954364294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.4580078125,0.0,1595.0804443359375,1895.4371337890625,0.0,3415.474853515625,0.9168995022773744,1.0,0.0,3.0,1.0,0.0
17830860,297.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.8977218866348267,0.3896938860416412,0.3506992161273956,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.8230566382408142,0.2980411350727081,0.2832782864570617,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.8640125393867493,0.3472752571105957,0.2436942011117935,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.8080940842628479,0.281085729598999,0.2674869894981384,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.7094852328300476,0.1879158020019531,0.8528158068656921,285.09259033203125,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4439392089844,285.0940246582031,1.0,0.4636822938919067,1.0,1.0,0.0,1.0,-2.3984415531158447,2.398437023162842,4.626198460755404e-06,1.8528786897659304,1.0,1.0,0.0,92.25432586669922,109.0,60204.73046875,0.0,1225.9674072265625,1.0,280.04351806640625,283.797607421875,296.6910095214844,300.5072326660156,293.1499938964844,293.1499938964844,279.75,33070.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89726722240448,1.0,0.0,0.0,3.831720590591431,3.831745862960816,9.796725635169423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.31640625,0.0,1721.88330078125,1895.4371337890625,0.0,3378.097900390625,0.9438956379890442,1.0,0.0,3.0,1.0,0.0
17830920,297.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.8977218866348267,0.3896938860416412,0.3506992161273956,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.8230566382408142,0.2980411350727081,0.2832782864570617,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.8640125393867493,0.3472752571105957,0.2436942011117935,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.8080940842628479,0.281085729598999,0.2674869894981384,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.7094852328300476,0.1879158020019531,0.8528158068656921,285.09259033203125,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4439392089844,285.0940246582031,1.0,0.4636822938919067,1.0,1.0,0.0,1.0,-2.3984415531158447,2.398437023162842,4.626198460755404e-06,1.8528786897659304,1.0,1.0,0.0,92.25432586669922,109.0,60204.73046875,0.0,1225.9674072265625,1.0,280.04351806640625,283.797607421875,296.6910095214844,300.5072326660156,293.1499938964844,293.1499938964844,279.75,33070.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89726722240448,1.0,0.0,0.0,3.831720590591431,3.831745862960816,9.796725635169423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.31640625,0.0,1721.88330078125,1895.4371337890625,0.0,3378.097900390625,0.9438956379890442,1.0,0.0,3.0,1.0,0.0
17830980,297.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8953233361244202,0.3935869336128235,0.3547365367412567,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.8215409517288208,0.3016331493854522,0.2870780527591705,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8606065511703491,0.3493219912052154,0.2454796135425567,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8060042858123779,0.2839457988739013,0.2705947160720825,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.7082032561302185,0.1902229487895965,0.8648732304573059,284.9272766113281,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4381408691406,284.92950439453125,1.0,0.4701200723648071,1.0,1.0,0.0,1.0,-2.428229570388794,2.428224802017212,4.742030341731152e-06,1.876097321510315,0.9517595171928406,0.9517595171928406,0.0,95.9241714477539,112.0,61985.61328125,0.0,1276.364501953125,1.0,279.7557373046875,283.6015014648437,296.75518798828125,300.7528381347656,293.1499938964844,293.1499938964844,279.45001220703125,35911.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097270965576172,1.0,0.0,0.0,3.851009368896485,3.8510353565216064,9.89560703601455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.697265625,0.0,1767.8106689453125,1895.4371337890625,0.0,3494.07080078125,0.9501516819000244,1.0,0.0,3.0,1.0,0.0
17831040,297.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8953233361244202,0.3935869336128235,0.3547365367412567,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.8215409517288208,0.3016331493854522,0.2870780527591705,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8606065511703491,0.3493219912052154,0.2454796135425567,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8060042858123779,0.2839457988739013,0.2705947160720825,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.7082032561302185,0.1902229487895965,0.8648732304573059,284.9272766113281,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4381408691406,284.92950439453125,1.0,0.4701200723648071,1.0,1.0,0.0,1.0,-2.428229570388794,2.428224802017212,4.742030341731152e-06,1.876097321510315,0.9517595171928406,0.9517595171928406,0.0,95.9241714477539,112.0,61985.61328125,0.0,1276.364501953125,1.0,279.7557373046875,283.6015014648437,296.75518798828125,300.7528381347656,293.1499938964844,293.1499938964844,279.45001220703125,35911.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097270965576172,1.0,0.0,0.0,3.851009368896485,3.8510353565216064,9.89560703601455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.697265625,0.0,1767.8106689453125,1895.4371337890625,0.0,3494.07080078125,0.9501516819000244,1.0,0.0,3.0,1.0,0.0
17831100,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.8929924964904785,0.3951734006404876,0.3563084304332733,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231201171875,0.8198437690734863,0.3031189441680908,0.2886336743831634,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.8578846454620361,0.3499818742275238,0.2460645586252212,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.8039238452911377,0.285055547952652,0.2718011438846588,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7065297961235046,0.1910777240991592,0.8694449067115784,284.8226318359375,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.43194580078125,284.82061767578125,1.0,0.4730849266052246,1.0,1.0,0.0,1.0,-2.4396345615386963,2.4396297931671143,4.7867297325865366e-06,1.8849645853042605,0.8590624332427979,0.8590624332427979,0.0,98.04070281982422,112.0,62895.98046875,0.0,1298.912841796875,1.0,279.49542236328125,283.4745483398437,296.7806396484375,300.9148864746094,293.1499938964844,293.1499938964844,279.45001220703125,39913.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91665518283844,1.0,0.0,0.0,3.778613328933716,3.778639316558838,9.527044539936468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.958984375,0.0,1711.3365478515625,1895.4371337890625,0.0,3558.2587890625,0.93438458442688,1.0,0.0,3.0,1.0,0.0
17831160,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8905175924301147,0.3968819379806518,0.3577739000320434,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8179744482040405,0.3046018481254577,0.2900612354278564,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8550154566764832,0.3506663739681244,0.2465432733297348,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8016502857208252,0.2861444056034088,0.2728686332702636,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7046133875846863,0.1918709576129913,0.8733446002006531,284.8895263671875,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.426513671875,284.8955993652344,1.0,0.4758847951889038,1.0,1.0,0.0,1.0,-2.449653148651123,2.449648380279541,4.826118583878269e-06,1.892724871635437,0.8704625368118286,0.8704625368118286,0.0,100.18234252929688,115.0,62822.1484375,0.0,1320.0587158203125,1.0,279.45703125,283.5458679199219,296.7581481933594,300.8228454589844,293.1499938964844,293.1499938964844,279.75,40029.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179511070251464,1.0,0.0,0.0,3.668366432189941,3.668391227722168,8.979221775007318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.54296875,0.0,1584.00048828125,1895.4371337890625,0.0,3570.23828125,0.913348376750946,1.0,0.0,3.0,1.0,0.0
17831220,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8891311287879944,0.3997817933559418,0.3600752651691437,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8168848752975464,0.3068280518054962,0.292022556066513,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8529191017150879,0.3520916700363159,0.24738410115242,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8001452684402466,0.2878607809543609,0.2743661999702453,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.7033534049987793,0.1930766105651855,0.8784970641136169,285.0496520996094,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.4277648925781,285.0519104003906,1.0,0.4792007207870483,1.0,1.0,0.0,1.0,-2.463768482208252,2.463763475418091,4.881749191554263e-06,1.903581380844116,0.9871422052383424,0.9871422052383424,0.0,102.3101806640625,115.0,62570.69140625,0.0,1346.3880615234375,1.0,279.71783447265625,283.7019348144531,296.7135925292969,300.6473693847656,293.1499938964844,293.1499938964844,279.75,33345.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114373922348022,1.0,0.0,0.0,3.751262903213501,3.751287460327149,9.389626143274654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.0029296875,0.0,1628.361572265625,1895.4371337890625,0.0,3509.9384765625,0.9276328086853028,1.0,0.0,3.0,1.0,0.0
17831280,297.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8890854716300964,0.401793897151947,0.3619245886802673,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.8168471455574036,0.3083979785442352,0.2935235202312469,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8522984981536865,0.3531423211097717,0.2481339275836944,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.7998725771903992,0.2890840768814087,0.2755425870418548,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7031643986701965,0.1939371824264526,0.8824691772460938,285.0472412109375,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.42987060546875,285.0462646484375,1.0,0.4814490079879761,1.0,1.0,0.0,1.0,-2.474879503250122,2.474874496459961,4.925843768432969e-06,1.9121655225753784,1.0,1.0,0.0,103.49077606201172,118.0,62953.6015625,0.0,1365.2176513671875,1.0,279.74346923828125,283.6900634765625,296.735595703125,300.7250061035156,293.1499938964844,293.1499938964844,279.45001220703125,32769.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109846949577332,1.0,0.0,0.0,3.813809871673584,3.8138349056243896,9.705353249955806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.0986328125,0.0,1697.9091796875,1895.4371337890625,0.0,3505.739990234375,0.939702332019806,1.0,0.0,3.0,1.0,0.0
17831340,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8868129849433899,0.4053349196910858,0.3655701875686645,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8151986598968506,0.3115317523479461,0.2968113422393799,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8490346074104309,0.3547136485576629,0.2495275437831878,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.797545313835144,0.2913747727870941,0.278033435344696,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7011866569519043,0.1955270022153854,0.8909165859222412,284.91387939453125,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4220275878906,284.9171142578125,1.0,0.4868480563163757,1.0,1.0,0.0,1.0,-2.498033046722412,2.498028039932251,5.018564934289316e-06,1.9301472902297967,0.9152768850326538,0.9152768850326538,0.0,107.03173065185548,106.0,64365.55859375,0.0,1409.5352783203125,1.0,279.4568176269531,283.5340576171875,296.8023986816406,300.95196533203125,293.1499938964844,293.1499938964844,279.1499938964844,37271.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209385514259338,1.0,0.0,0.0,3.771156311035156,3.771181583404541,9.489478429713928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.0185546875,0.0,1682.01416015625,1895.4371337890625,0.0,3597.8173828125,0.9334397315979004,1.0,0.0,3.0,1.0,0.0
17831400,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8868129849433899,0.4053349196910858,0.3655701875686645,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8151986598968506,0.3115317523479461,0.2968113422393799,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8490346074104309,0.3547136485576629,0.2495275437831878,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.797545313835144,0.2913747727870941,0.278033435344696,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7011866569519043,0.1955270022153854,0.8909165859222412,284.91387939453125,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4220275878906,284.9171142578125,1.0,0.4868480563163757,1.0,1.0,0.0,1.0,-2.498033046722412,2.498028039932251,5.018564934289316e-06,1.9301472902297967,0.9152768850326538,0.9152768850326538,0.0,107.03173065185548,106.0,64365.55859375,0.0,1409.5352783203125,1.0,279.4568176269531,283.5340576171875,296.8023986816406,300.95196533203125,293.1499938964844,293.1499938964844,279.1499938964844,37271.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209385514259338,1.0,0.0,0.0,3.771156311035156,3.771181583404541,9.489478429713928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.0185546875,0.0,1682.01416015625,1895.4371337890625,0.0,3597.8173828125,0.9334397315979004,1.0,0.0,3.0,1.0,0.0
17831460,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.893959105014801,0.4086755216121673,0.3683717250823974,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8215102553367615,0.3144102990627289,0.2994030714035034,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8542485237121582,0.3559952080249786,0.2503187656402588,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8036249876022339,0.2933803498744964,0.2798151969909668,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7066110372543335,0.1968309432268142,0.8963468074798584,284.9052429199219,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4126281738281,284.9089660644531,1.0,0.4870765507221222,1.0,1.0,0.0,1.0,-2.514131546020508,2.514126300811768,5.083408268546918e-06,1.9425750970840447,0.8552286624908447,0.8552286624908447,0.0,105.06120300292967,94.0,65024.859375,0.0,1421.7950439453125,1.0,279.1575927734375,283.5028991699219,296.8111267089844,301.01446533203125,293.1499938964844,293.1499938964844,279.45001220703125,39844.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269885420799256,1.0,0.0,0.0,3.575727701187134,3.575751781463623,8.531437174497114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.517578125,0.0,1480.2755126953125,1895.4371337890625,0.0,3653.50732421875,0.8929257392883301,1.0,0.0,3.0,1.0,0.0
17831520,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.893959105014801,0.4086755216121673,0.3683717250823974,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8215102553367615,0.3144102990627289,0.2994030714035034,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8542485237121582,0.3559952080249786,0.2503187656402588,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8036249876022339,0.2933803498744964,0.2798151969909668,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7066110372543335,0.1968309432268142,0.8963468074798584,284.9052429199219,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4126281738281,284.9089660644531,1.0,0.4870765507221222,1.0,1.0,0.0,1.0,-2.514131546020508,2.514126300811768,5.083408268546918e-06,1.9425750970840447,0.8552286624908447,0.8552286624908447,0.0,105.06120300292967,94.0,65024.859375,0.0,1421.7950439453125,1.0,279.1575927734375,283.5028991699219,296.8111267089844,301.01446533203125,293.1499938964844,293.1499938964844,279.45001220703125,39844.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269885420799256,1.0,0.0,0.0,3.575727701187134,3.575751781463623,8.531437174497114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.517578125,0.0,1480.2755126953125,1895.4371337890625,0.0,3653.50732421875,0.8929257392883301,1.0,0.0,3.0,1.0,0.0
17831580,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.9070469737052916,0.4123269319534302,0.3711242079734802,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8322978615760803,0.317221075296402,0.3016390800476074,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8650248646736145,0.3577814102172851,0.2512174844741821,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8143994212150574,0.2954765558242798,0.2813934087753296,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.716131865978241,0.1982108056545257,0.9008941054344176,285.0437927246094,284.95001220703125,297.4161071777344,293.8105163574219,297.41473388671875,297.4161071777344,285.0415344238281,1.0,0.4854795038700104,1.0,1.0,0.0,1.0,-2.5285589694976807,2.5285537242889404,5.141661858942825e-06,1.9536010026931765,0.9694297909736632,0.9694297909736632,0.0,100.32476043701172,94.0,64941.9453125,0.0,1420.0843505859375,1.0,279.43133544921875,283.6339111328125,296.78204345703125,300.8799133300781,293.1499938964844,293.1499938964844,279.45001220703125,32598.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919781506061554,1.0,0.0,0.0,3.695331335067749,3.695355176925659,9.111712984122278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.9970703125,0.0,1558.4217529296875,1895.4371337890625,0.0,3587.14208984375,0.9135413765907288,1.0,0.0,3.0,1.0,0.0
17831640,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.91285902261734,0.4134665727615356,0.3721161484718323,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8367944359779358,0.3181358575820923,0.302432656288147,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8696834444999695,0.3583628833293915,0.2515791356563568,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8187212944030762,0.2961620688438415,0.2819705009460449,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7199190855026245,0.1986719369888305,0.9025908708572388,285.0334167480469,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.4172058105469,285.03179931640625,1.0,0.4847757816314697,1.0,1.0,0.0,1.0,-2.5338709354400635,2.5338659286499023,5.1632537179102656e-06,1.9576903581619265,0.9767503142356871,0.9767503142356871,0.0,98.397705078125,82.0,65158.390625,0.0,1418.6490478515625,1.0,279.44244384765625,283.6214294433594,296.7987976074219,300.9281616210937,293.1499938964844,293.1499938964844,279.1499938964844,32570.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198110699653624,1.0,0.0,0.0,3.7286376953125,3.728661775588989,9.27670271266834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.9619140625,0.0,1596.2191162109375,1895.4371337890625,0.0,3587.4150390625,0.92055082321167,1.0,0.0,3.0,1.0,0.0
17831700,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9261935353279114,0.4153042137622833,0.3738974332809448,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8468837141990662,0.3197645246982574,0.3039517104625702,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8801412582397461,0.3592145144939422,0.252202033996582,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8281441330909729,0.2973297834396362,0.2830483019351959,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.728115975856781,0.1994574964046478,0.9057605862617492,284.8939819335937,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.4150390625,284.8875427246094,1.0,0.4830348193645477,1.0,1.0,0.0,1.0,-2.5436930656433105,2.5436878204345703,5.203372438700171e-06,1.9652893543243408,0.8905236124992371,0.8905236124992371,0.0,94.21829986572266,82.0,66317.2421875,0.0,1413.2938232421875,1.0,279.195556640625,283.4573059082031,296.8634948730469,301.1824645996094,293.1499938964844,293.1499938964844,279.1499938964844,36065.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263335466384888,1.0,0.0,0.0,3.726745128631592,3.7267696857452393,9.267287737202424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.8056640625,0.0,1620.7359619140625,1895.4371337890625,0.0,3647.4892578125,0.92055743932724,1.0,0.0,3.0,1.0,0.0
