time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831760,297.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.938896119594574,0.4168525636196136,0.3751890063285827,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8567339181900024,0.3211908042430877,0.30519500374794,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8901415467262268,0.3598085641860962,0.2525516450405121,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8371032476425171,0.2982945740222931,0.2838605046272278,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7358395457267761,0.2000824064016342,0.9080618619918824,284.8836364746094,284.95001220703125,297.4962463378906,293.8388977050781,297.4843444824219,297.4098815917969,284.870361328125,1.0,0.4808066189289093,0.8879539370536804,0.8879539370536804,0.2000000029802322,1.0,-2.550880193710327,2.216085910797119,0.3347942531108856,1.637587308883667,0.8640879988670349,0.8640879988670349,0.0,90.18235778808594,70.0,64466.4140625,0.0,1403.6329345703125,1.0,279.156982421875,283.4052734375,296.86260986328125,301.1182556152344,293.1499938964844,293.1499938964844,279.45001220703125,38322.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284276962280272,1.0,0.0,0.0,3.652319431304932,3.65234375,8.900835837266641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.2822265625,0.0,1553.13916015625,1895.4371337890625,0.0,3666.720947265625,0.9071255326271056,1.0,0.0,3.0,1.0,0.0
17831820,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.9687742590904236,0.4200783967971802,0.3777109384536743,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.8823841214179993,0.3240315914154053,0.307515949010849,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.9166845083236694,0.3609905838966369,0.2531144320964813,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.8604194521903992,0.3001806735992431,0.2852922677993774,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191833496094,0.7558094263076782,0.201262429356575,0.9117248058319092,284.8189392089844,284.95001220703125,297.5625305175781,293.86212158203125,297.4813537597656,297.4007263183594,284.8211975097656,1.0,0.475378930568695,0.663861870765686,0.663861870765686,0.6000000238418579,1.0,-2.563506603240967,1.272971272468567,1.2905354499816897,0.6938052773475647,0.7570778727531433,0.7570778727531433,0.0,80.968017578125,58.0,54651.89453125,0.0,1376.8294677734375,1.0,279.44146728515625,283.3419494628906,296.7460327148437,300.4147033691406,293.1499938964844,293.1499938964844,279.75,45578.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037075638771056,1.0,0.0,0.0,3.3391594886779785,3.339182138442993,7.4399088134669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.60400390625,0.0,1279.6253662109375,1895.4371337890625,0.0,3438.119384765625,0.8421947956085205,1.0,0.0,3.0,1.0,0.0
17831880,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.9687742590904236,0.4200783967971802,0.3777109384536743,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.8823841214179993,0.3240315914154053,0.307515949010849,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.9166845083236694,0.3609905838966369,0.2531144320964813,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.8604194521903992,0.3001806735992431,0.2852922677993774,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191833496094,0.7558094263076782,0.201262429356575,0.9117248058319092,284.8189392089844,284.95001220703125,297.5625305175781,293.86212158203125,297.4813537597656,297.4007263183594,284.8211975097656,1.0,0.475378930568695,0.663861870765686,0.663861870765686,0.6000000238418579,1.0,-2.563506603240967,1.272971272468567,1.2905354499816897,0.6938052773475647,0.7570778727531433,0.7570778727531433,0.0,80.968017578125,58.0,54651.89453125,0.0,1376.8294677734375,1.0,279.44146728515625,283.3419494628906,296.7460327148437,300.4147033691406,293.1499938964844,293.1499938964844,279.75,45578.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037075638771056,1.0,0.0,0.0,3.3391594886779785,3.339182138442993,7.4399088134669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.60400390625,0.0,1279.6253662109375,1895.4371337890625,0.0,3438.119384765625,0.8421947956085205,1.0,0.0,3.0,1.0,0.0
17831940,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.4242651164531708,0.3760287463665008,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9229210019111632,0.3273750245571136,0.3100920915603637,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9595341682434082,0.3628000617027282,0.2539275586605072,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8970897197723389,0.3025068640708923,0.2869263291358948,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7874364852905273,0.2027379274368286,0.9158546924591064,284.910888671875,284.95001220703125,297.630126953125,293.8854675292969,297.4752197265625,297.39996337890625,284.9103698730469,1.0,0.4694186151027679,0.4397698044776916,0.4397698044776916,1.0,1.0,-2.5762529373168945,0.8356224298477173,1.7406305074691772,0.2536059021949768,0.7875072360038757,0.7875072360038757,0.0,70.18765258789062,61.0,49942.55859375,0.0,1344.688232421875,1.0,279.7380065917969,283.4267578125,296.7077941894531,299.9677734375,293.1499938964844,293.1499938964844,280.04998779296875,39675.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632141947746277,1.0,0.0,0.0,3.235461473464966,3.2354824542999268,6.984989795455476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.74267578125,0.0,1143.405029296875,1895.4371337890625,0.0,3059.153076171875,0.816249668598175,1.0,0.0,3.0,1.0,0.0
17832000,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.4242651164531708,0.3760287463665008,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9229210019111632,0.3273750245571136,0.3100920915603637,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9595341682434082,0.3628000617027282,0.2539275586605072,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8970897197723389,0.3025068640708923,0.2869263291358948,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7874364852905273,0.2027379274368286,0.9158546924591064,284.910888671875,284.95001220703125,297.630126953125,293.8854675292969,297.4752197265625,297.39996337890625,284.9103698730469,1.0,0.4694186151027679,0.4397698044776916,0.4397698044776916,1.0,1.0,-2.5762529373168945,0.8356224298477173,1.7406305074691772,0.2536059021949768,0.7875072360038757,0.7875072360038757,0.0,70.18765258789062,61.0,49942.55859375,0.0,1344.688232421875,1.0,279.7380065917969,283.4267578125,296.7077941894531,299.9677734375,293.1499938964844,293.1499938964844,280.04998779296875,39675.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632141947746277,1.0,0.0,0.0,3.235461473464966,3.2354824542999268,6.984989795455476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.74267578125,0.0,1143.405029296875,1895.4371337890625,0.0,3059.153076171875,0.816249668598175,1.0,0.0,3.0,1.0,0.0
17832060,297.5981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.9771352410316468,0.4411713480949402,0.3925192654132843,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.8877611756324768,0.3356718719005584,0.3166079223155975,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157653808594,0.9205842614173888,0.3719729781150818,0.2588441669940948,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.8638346791267395,0.3090984523296356,0.2920286655426025,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82537841796875,0.757718026638031,0.2064152956008911,0.929311454296112,284.815185546875,284.95001220703125,297.6986389160156,293.9089050292969,297.5668029785156,297.4990539550781,284.87762451171875,1.0,0.4543788433074951,0.4746361374855041,0.4746361374855041,1.0,1.0,-2.3969414234161377,0.8098012804985046,1.5871402025222778,0.3131957948207855,0.6957642436027527,0.6957642436027527,0.0,78.54847717285156,64.0,46116.34765625,0.0,1277.3800048828125,1.0,280.0357360839844,283.4746398925781,296.7099609375,299.6117553710937,293.1499938964844,293.1499938964844,280.3500061035156,38302.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208863139152527,1.0,0.0,0.0,3.123600006103516,3.123619794845581,6.510347247967729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.3623046875,0.0,1037.3333740234375,1895.4371337890625,0.0,2663.782470703125,0.7822129130363464,1.0,0.0,3.0,1.0,0.0
17832120,297.5981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.9771352410316468,0.4411713480949402,0.3925192654132843,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.8877611756324768,0.3356718719005584,0.3166079223155975,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157653808594,0.9205842614173888,0.3719729781150818,0.2588441669940948,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.8638346791267395,0.3090984523296356,0.2920286655426025,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82537841796875,0.757718026638031,0.2064152956008911,0.929311454296112,284.815185546875,284.95001220703125,297.6986389160156,293.9089050292969,297.5668029785156,297.4990539550781,284.87762451171875,1.0,0.4543788433074951,0.4746361374855041,0.4746361374855041,1.0,1.0,-2.3969414234161377,0.8098012804985046,1.5871402025222778,0.3131957948207855,0.6957642436027527,0.6957642436027527,0.0,78.54847717285156,64.0,46116.34765625,0.0,1277.3800048828125,1.0,280.0357360839844,283.4746398925781,296.7099609375,299.6117553710937,293.1499938964844,293.1499938964844,280.3500061035156,38302.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208863139152527,1.0,0.0,0.0,3.123600006103516,3.123619794845581,6.510347247967729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.3623046875,0.0,1037.3333740234375,1895.4371337890625,0.0,2663.782470703125,0.7822129130363464,1.0,0.0,3.0,1.0,0.0
17832180,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2194519042969,0.9990000128746032,0.4498308897018432,0.3245013952255249,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200012207031,0.9826231598854064,0.3376261293888092,0.319517433643341,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195129394531,0.9990000128746032,0.3736831247806549,0.2523899674415588,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.9564802050590516,0.3103299736976623,0.2940221726894378,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22418212890625,0.8322020769119263,0.207712709903717,0.93547123670578,285.21923828125,284.95001220703125,297.7417297363281,293.9234619140625,297.6046142578125,297.5282592773437,285.2100830078125,1.0,0.4598238170146942,0.4964041709899902,0.4964041709899902,1.0,1.0,-2.5612003803253174,0.9200051426887512,1.6411951780319214,0.3401786684989929,1.0,1.0,0.0,58.94860458374024,64.0,48760.27734375,0.0,1273.5345458984375,1.0,280.3056335449219,283.75445556640625,296.7987670898437,299.7714233398437,293.1499938964844,293.1499938964844,280.3500061035156,25876.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060890436172485,1.0,0.0,0.0,3.383183717727661,3.3832035064697266,7.637381145286781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.873046875,0.0,1185.87841796875,1895.4371337890625,0.0,2527.22509765625,0.8372013568878174,1.0,0.0,3.0,1.0,0.0
17832240,297.6723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799011230469,0.9990000128746032,0.4543894529342651,0.3279997110366821,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800231933594,0.9802811145782472,0.3383313119411468,0.3203443586826324,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799011230469,0.9990000128746032,0.3739576339721679,0.255110889673233,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802062988281,0.95347261428833,0.3108247220516205,0.2945995926856994,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813049316406,0.830338180065155,0.2083096355199813,0.9387633204460144,285.1798095703125,284.95001220703125,297.76776123046875,293.9322204589844,297.6238708496094,297.540771484375,285.17584228515625,1.0,0.4606387615203857,0.5095024704933167,0.5095024704933167,1.0,1.0,-2.563133478164673,0.9424557089805604,1.6206777095794678,0.3632185459136963,1.0,1.0,0.0,59.73873901367188,84.0,49284.2578125,0.0,1284.8905029296875,1.0,280.3372802734375,283.72052001953125,296.8932189941406,299.9644775390625,293.1499938964844,293.1499938964844,280.04998779296875,27417.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088853359222412,1.0,0.0,0.0,3.4877359867095947,3.487756967544556,8.116718390738242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.01416015625,0.0,1298.6634521484375,1895.4371337890625,0.0,2552.932373046875,0.8620285987854004,1.0,0.0,3.0,1.0,0.0
17832300,297.6830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9990000128746032,0.4587704241275787,0.3329736888408661,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9767233729362488,0.3392736911773681,0.3213087618350982,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9990000128746032,0.3739845752716064,0.2589795589447021,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9489948749542236,0.311392217874527,0.2952494621276855,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8274311423301697,0.2089427858591079,0.9423002004623412,285.0150146484375,284.95001220703125,297.8024597167969,293.9437866210937,297.6405639648437,297.542724609375,285.0013732910156,1.0,0.4648019671440124,0.5269356369972229,0.5269356369972229,1.0,1.0,-2.5820400714874268,0.9776184558868408,1.6044214963912964,0.3935529589653015,0.9790485501289368,0.9790485501289368,0.0,61.32924270629883,84.0,51180.92578125,0.0,1314.52001953125,1.0,280.09912109375,283.5229797363281,297.0212097167969,300.3356628417969,293.1499938964844,293.1499938964844,280.04998779296875,29436.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229236006736755,1.0,0.0,0.0,3.5975210666656494,3.597543239593506,8.635748258711828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.0966796875,0.0,1427.1575927734375,1895.4371337890625,0.0,2682.67578125,0.8881487846374512,1.0,0.0,3.0,1.0,0.0
17832360,297.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9990000128746032,0.4609346389770508,0.3454108238220215,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9661716818809508,0.3401279747486114,0.322222888469696,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9934545159339904,0.3730950653553009,0.2615151405334472,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9365338683128356,0.3117959201335907,0.2957762479782104,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8187484741210938,0.2093415111303329,0.9449912309646606,284.9515380859375,284.95001220703125,297.8371887207031,293.955322265625,297.6455078125,297.5292358398437,284.9503479003906,1.0,0.470421701669693,0.5254806280136108,0.5254806280136108,1.0,1.0,-2.604771137237549,0.987026870250702,1.617744207382202,0.397806704044342,0.9441958665847778,0.9441958665847778,0.0,64.59841918945312,104.0,51821.16796875,0.0,1358.2322998046875,1.0,280.0580749511719,283.4617919921875,297.0486755371094,300.3992614746094,293.1499938964844,293.1499938964844,279.75,32373.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336411714553833,1.0,0.0,0.0,3.642602682113648,3.6426260471344,8.853538702169317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.76953125,0.0,1497.8753662109375,1895.4371337890625,0.0,2782.366943359375,0.9004533290863037,1.0,0.0,3.0,1.0,0.0
17832420,297.6200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.9990000128746032,0.4604167640209198,0.3698960244655609,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.9441718459129332,0.3413169384002685,0.3235503137111664,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.9736080765724182,0.3721725046634674,0.2609414458274841,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.9129037261009216,0.3122946321964264,0.2964831292629242,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.8012818098068237,0.2096622288227081,0.947870433330536,284.8374938964844,284.95001220703125,297.8843994140625,293.9708557128906,297.6401672363281,297.4921875,284.8443603515625,1.0,0.4798703789710998,0.5235018134117126,0.5235018134117126,1.0,1.0,-2.639621019363404,0.9989961385726928,1.640625,0.401764303445816,0.8359416127204895,0.8359416127204895,0.0,70.97576141357422,104.0,52917.93359375,0.0,1432.5045166015625,1.0,279.77606201171875,283.3332214355469,297.073974609375,300.56103515625,293.1499938964844,293.1499938964844,279.75,39624.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491460084915161,1.0,0.0,0.0,3.546924591064453,3.546948194503784,8.394545716328139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.4111328125,0.0,1447.8433837890625,1895.4371337890625,0.0,2927.2724609375,0.8836089968681335,1.0,0.0,3.0,1.0,0.0
17832480,297.5876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9990000128746032,0.4591854810714721,0.3831511735916137,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9322341084480286,0.3420093357563019,0.3242188096046448,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9621817469596864,0.3720428645610809,0.2607987225055694,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9017837643623352,0.3126335442066192,0.2968348860740661,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7919808030128479,0.2098152041435241,0.9489895105361938,284.8856506347656,284.95001220703125,297.9065856933594,293.97808837890625,297.6349182128906,297.4703063964844,284.8910217285156,1.0,0.4849344491958618,0.5225705504417419,0.5225705504417419,1.0,1.0,-2.6579439640045166,1.0054168701171875,1.6525269746780396,0.4039989709854126,0.8493509292602539,0.8493509292602539,0.0,74.5655517578125,124.0,53103.1015625,0.0,1473.4334716796875,1.0,279.7582397460937,283.3720397949219,297.04998779296875,300.51300048828125,293.1499938964844,293.1499938964844,280.04998779296875,38830.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516317009925842,1.0,0.0,0.0,3.5080087184906006,3.508031845092773,8.211350746023527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.15869140625,0.0,1401.2125244140625,1895.4371337890625,0.0,2950.5556640625,0.8766050934791565,1.0,0.0,3.0,1.0,0.0
17832540,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.980522871017456,0.454384833574295,0.4101110994815826,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8881591558456421,0.3451118469238281,0.3274424076080322,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9130280017852784,0.3731409907341003,0.2616551518440246,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8612982630729675,0.3145392537117004,0.2989605069160461,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7565121054649353,0.2107031047344207,0.9551756381988524,285.0302734375,284.95001220703125,297.9756164550781,294.0003967285156,297.62176513671875,297.4075622558594,285.02655029296875,1.0,0.501840353012085,0.5196605324745178,0.5196605324745178,1.0,1.0,-2.702532291412353,1.0198442935943604,1.6826881170272827,0.4089198708534241,0.9767179489135742,0.9767179489135742,0.0,90.49766540527344,144.0,53331.02734375,0.0,1610.0213623046875,1.0,280.0424499511719,283.5028076171875,297.0008239746094,300.4029541015625,293.1499938964844,293.1499938964844,279.75,31777.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472031950950623,1.0,0.0,0.0,3.688470363616944,3.6884939670562735,9.07790990822832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.671875,0.0,1544.465576171875,1895.4371337890625,0.0,2909.082763671875,0.9107539653778076,1.0,0.0,3.0,1.0,0.0
17832600,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.980522871017456,0.454384833574295,0.4101110994815826,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8881591558456421,0.3451118469238281,0.3274424076080322,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9130280017852784,0.3731409907341003,0.2616551518440246,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8612982630729675,0.3145392537117004,0.2989605069160461,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7565121054649353,0.2107031047344207,0.9551756381988524,285.0302734375,284.95001220703125,297.9756164550781,294.0003967285156,297.62176513671875,297.4075622558594,285.02655029296875,1.0,0.501840353012085,0.5196605324745178,0.5196605324745178,1.0,1.0,-2.702532291412353,1.0198442935943604,1.6826881170272827,0.4089198708534241,0.9767179489135742,0.9767179489135742,0.0,90.49766540527344,144.0,53331.02734375,0.0,1610.0213623046875,1.0,280.0424499511719,283.5028076171875,297.0008239746094,300.4029541015625,293.1499938964844,293.1499938964844,279.75,31777.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472031950950623,1.0,0.0,0.0,3.688470363616944,3.6884939670562735,9.07790990822832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.671875,0.0,1544.465576171875,1895.4371337890625,0.0,2909.082763671875,0.9107539653778076,1.0,0.0,3.0,1.0,0.0
17832660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.949432134628296,0.4533872008323669,0.4090774655342102,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8623571395874023,0.346617192029953,0.3295463323593139,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8844908475875854,0.373458981513977,0.2624086439609527,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8370315432548523,0.3153477013111114,0.3003946542739868,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7353655099868774,0.2109512835741043,0.9592170715332032,284.8712158203125,284.95001220703125,298.016845703125,294.0135498046875,297.6224670410156,297.384033203125,284.87017822265625,1.0,0.5116085410118103,0.5185662508010864,0.5185662508010864,1.0,1.0,-2.7140467166900635,1.022961139678955,1.6910855770111084,0.4093424081802368,0.8692712187767029,0.8692712187767029,0.0,102.82585144042967,144.0,54335.4453125,0.0,1681.94970703125,1.0,279.7822570800781,283.329833984375,297.07086181640625,300.6370544433594,293.1499938964844,293.1499938964844,279.75,37244.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571062088012695,1.0,0.0,0.0,3.662373542785645,3.662397861480713,8.949907623900799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.30078125,0.0,1556.3194580078125,1895.4371337890625,0.0,3001.8681640625,0.9069064259529114,1.0,0.0,3.0,1.0,0.0
17832720,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.929271161556244,0.4535050392150879,0.4091065526008606,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8476749062538147,0.3475075364112854,0.3307186961174011,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8681490421295166,0.3735620379447937,0.262719452381134,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8231285810470581,0.3157728314399719,0.3011348247528076,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7231499552726746,0.2110247313976287,0.9611719846725464,284.8932800292969,284.95001220703125,298.04400634765625,294.0221252441406,297.6258239746094,297.37322998046875,284.8968505859375,1.0,0.5178876519203186,0.5178405046463013,0.5178405046463013,1.0,1.0,-2.719102382659912,1.0239521265029907,1.6951502561569214,0.4091528356075287,0.8654385805130005,0.8654385805130005,0.0,111.31598663330078,147.0,54229.3984375,0.0,1728.706787109375,1.0,279.75732421875,283.3540344238281,297.0623474121094,300.5940246582031,293.1499938964844,293.1499938964844,280.04998779296875,38468.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593578338623047,1.0,0.0,0.0,3.6001904010772705,3.60021448135376,8.648568723401695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.04931640625,0.0,1496.675048828125,1895.4371337890625,0.0,3022.982421875,0.8961511850357056,1.0,0.0,3.0,1.0,0.0
17832780,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.904644012451172,0.4563902616500854,0.4114750325679779,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8299304842948914,0.3505464196205139,0.3338615000247955,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.84772127866745,0.3748568296432495,0.263782650232315,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8046882152557373,0.3175601661205292,0.3031243681907654,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7062917947769165,0.2117319107055664,0.96602600812912,285.0249328613281,284.95001220703125,298.11138916015625,294.043212890625,297.6475524902344,297.3680725097656,285.0232238769531,1.0,0.5283834934234619,0.5160205364227295,0.5160205364227295,1.0,1.0,-2.7352213859558105,1.0278747081756592,1.7073466777801514,0.4092492759227752,0.9825696349143982,0.9825696349143982,0.0,124.82861328125,135.0,53892.55859375,0.0,1815.70703125,1.0,280.0429992675781,283.48565673828125,297.0258483886719,300.4642333984375,293.1499938964844,293.1499938964844,279.75,32517.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518498539924622,1.0,0.0,0.0,3.7440171241760254,3.7440414428710938,9.3533878953167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.34765625,0.0,1613.5748291015625,1895.4371337890625,0.0,2952.60009765625,0.923800528049469,1.0,0.0,3.0,1.0,0.0
17832840,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.904644012451172,0.4563902616500854,0.4114750325679779,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8299304842948914,0.3505464196205139,0.3338615000247955,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.84772127866745,0.3748568296432495,0.263782650232315,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8046882152557373,0.3175601661205292,0.3031243681907654,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7062917947769165,0.2117319107055664,0.96602600812912,285.0249328613281,284.95001220703125,298.11138916015625,294.043212890625,297.6475524902344,297.3680725097656,285.0232238769531,1.0,0.5283834934234619,0.5160205364227295,0.5160205364227295,1.0,1.0,-2.7352213859558105,1.0278747081756592,1.7073466777801514,0.4092492759227752,0.9825696349143982,0.9825696349143982,0.0,124.82861328125,135.0,53892.55859375,0.0,1815.70703125,1.0,280.0429992675781,283.48565673828125,297.0258483886719,300.4642333984375,293.1499938964844,293.1499938964844,279.75,32517.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518498539924622,1.0,0.0,0.0,3.7440171241760254,3.7440414428710938,9.3533878953167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.34765625,0.0,1613.5748291015625,1895.4371337890625,0.0,2952.60009765625,0.923800528049469,1.0,0.0,3.0,1.0,0.0
17832900,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9018816351890564,0.4575571715831756,0.4128756821155548,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8279325366020203,0.3518642485141754,0.3353564739227295,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8449174165725708,0.3752427697181701,0.2642721235752105,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8021484017372131,0.3182660639286041,0.3040323555469513,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7037794589996338,0.2119898498058319,0.9680681228637696,284.8818054199219,284.95001220703125,298.1446228027344,294.0534362792969,297.6567687988281,297.3633728027344,284.8751525878906,1.0,0.5306124091148376,0.5151104927062988,0.5151104927062988,1.0,1.0,-2.742841958999634,1.0296086072921753,1.7132333517074585,0.4093545377254486,0.8903428912162781,0.8903428912162781,0.0,127.35946655273438,135.0,54956.484375,0.0,1839.1380615234373,1.0,279.7953186035156,283.3191833496094,297.09521484375,300.7048034667969,293.1499938964844,293.1499938964844,279.75,36189.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591997623443604,1.0,0.0,0.0,3.738440990447998,3.7384657859802246,9.325547694061244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.0361328125,0.0,1635.25634765625,1895.4371337890625,0.0,3021.499755859375,0.9231986403465272,1.0,0.0,3.0,1.0,0.0
17832960,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.90166038274765,0.4585215151309967,0.4137636721134186,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8280671834945679,0.3530156016349792,0.3364939093589782,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8443212509155273,0.3754218518733978,0.2644422948360443,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.801873505115509,0.31880584359169,0.304598867893219,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7032887935638428,0.2121289819478988,0.9689264297485352,284.8921813964844,284.95001220703125,298.1774597167969,294.0634765625,297.66455078125,297.3563537597656,284.89556884765625,1.0,0.5314483642578125,0.5145311951637268,0.5145311951637268,1.0,1.0,-2.7471964359283447,1.030455470085144,1.716740965843201,0.4093166589736938,0.87362140417099,0.87362140417099,0.0,128.0557098388672,123.0,54765.7421875,0.0,1849.0697021484373,1.0,279.7568054199219,283.3374938964844,297.0940246582031,300.6580810546875,293.1499938964844,293.1499938964844,280.04998779296875,38650.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620091080665588,1.0,0.0,0.0,3.6521737575531006,3.652198314666748,8.900125862965069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.4462890625,0.0,1555.43505859375,1895.4371337890625,0.0,3047.849365234375,0.9077625274658204,1.0,0.0,3.0,1.0,0.0
17833020,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.910679578781128,0.4621060490608215,0.4164187908172607,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8356390595436096,0.3562239408493042,0.3391084671020508,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8508565425872803,0.3768846988677978,0.2651230096817016,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8090039491653442,0.3206947445869446,0.305997759103775,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.7092209458351135,0.2129956930875778,0.971258819103241,285.02752685546875,284.95001220703125,298.24188232421875,294.0828552246094,297.6893920898437,297.3579406738281,285.0258483886719,1.0,0.5304624438285828,0.513372540473938,0.513372540473938,1.0,1.0,-2.7588250637054443,1.033447027206421,1.7253780364990234,0.4098126292228699,0.9939032793045044,0.9939032793045044,0.0,124.52950286865234,111.0,54322.64453125,0.0,1850.40625,1.0,280.0433349609375,283.4748229980469,297.0614624023437,300.52752685546875,293.1499938964844,293.1499938964844,279.75,32731.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537690043449402,1.0,0.0,0.0,3.7860751152038574,3.786099672317505,9.564707852405263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.177734375,0.0,1664.525634765625,1895.4371337890625,0.0,2970.584228515625,0.9334656000137328,1.0,0.0,3.0,1.0,0.0
17833080,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.910679578781128,0.4621060490608215,0.4164187908172607,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8356390595436096,0.3562239408493042,0.3391084671020508,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8508565425872803,0.3768846988677978,0.2651230096817016,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8090039491653442,0.3206947445869446,0.305997759103775,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.7092209458351135,0.2129956930875778,0.971258819103241,285.02752685546875,284.95001220703125,298.24188232421875,294.0828552246094,297.6893920898437,297.3579406738281,285.0258483886719,1.0,0.5304624438285828,0.513372540473938,0.513372540473938,1.0,1.0,-2.7588250637054443,1.033447027206421,1.7253780364990234,0.4098126292228699,0.9939032793045044,0.9939032793045044,0.0,124.52950286865234,111.0,54322.64453125,0.0,1850.40625,1.0,280.0433349609375,283.4748229980469,297.0614624023437,300.52752685546875,293.1499938964844,293.1499938964844,279.75,32731.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537690043449402,1.0,0.0,0.0,3.7860751152038574,3.786099672317505,9.564707852405263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.177734375,0.0,1664.525634765625,1895.4371337890625,0.0,2970.584228515625,0.9334656000137328,1.0,0.0,3.0,1.0,0.0
17833140,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9271820187568665,0.4644078314304352,0.4185706079006195,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8486172556877136,0.358854591846466,0.3415102362632751,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8630341291427612,0.3775863349437713,0.2656002342700958,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8208820223808289,0.322043776512146,0.3071843385696411,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7194421887397766,0.2135491818189621,0.9730323553085328,284.89013671875,284.95001220703125,298.3043518066406,294.10125732421875,297.7069091796875,297.3492736816406,284.8932800292969,1.0,0.5271368026733398,0.5122138857841492,0.5122138857841492,1.0,1.0,-2.768436908721924,1.0355466604232788,1.7328901290893557,0.4100129902362823,0.882196843624115,0.882196843624115,0.0,117.70655822753906,99.0,55205.9453125,0.0,1833.0467529296875,1.0,279.7563171386719,283.3222045898437,297.12994384765625,300.7217102050781,293.1499938964844,293.1499938964844,280.04998779296875,38650.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635775446891785,1.0,0.0,0.0,3.69697642326355,3.697001218795776,9.119827950598848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.32470703125,0.0,1606.1488037109375,1895.4371337890625,0.0,3062.56201171875,0.917644739151001,1.0,0.0,3.0,1.0,0.0
17833200,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9271820187568665,0.4644078314304352,0.4185706079006195,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8486172556877136,0.358854591846466,0.3415102362632751,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8630341291427612,0.3775863349437713,0.2656002342700958,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8208820223808289,0.322043776512146,0.3071843385696411,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7194421887397766,0.2135491818189621,0.9730323553085328,284.89013671875,284.95001220703125,298.3043518066406,294.10125732421875,297.7069091796875,297.3492736816406,284.8932800292969,1.0,0.5271368026733398,0.5122138857841492,0.5122138857841492,1.0,1.0,-2.768436908721924,1.0355466604232788,1.7328901290893557,0.4100129902362823,0.882196843624115,0.882196843624115,0.0,117.70655822753906,99.0,55205.9453125,0.0,1833.0467529296875,1.0,279.7563171386719,283.3222045898437,297.12994384765625,300.7217102050781,293.1499938964844,293.1499938964844,280.04998779296875,38650.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635775446891785,1.0,0.0,0.0,3.69697642326355,3.697001218795776,9.119827950598848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.32470703125,0.0,1606.1488037109375,1895.4371337890625,0.0,3062.56201171875,0.917644739151001,1.0,0.0,3.0,1.0,0.0
17833260,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9515281319618224,0.4680428504943847,0.421066552400589,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8681557774543762,0.3622055351734161,0.3440333604812622,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8818965554237366,0.3791472911834717,0.2661837637424469,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8379586935043335,0.3240159451961517,0.3084371089935303,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7338411211967468,0.2145342081785202,0.9748573899269104,285.0302124023437,284.95001220703125,298.3645324707031,294.1185607910156,297.73114013671875,297.3526611328125,285.0287780761719,1.0,0.5224156975746155,0.511091411113739,0.511091411113739,1.0,1.0,-2.778861284255981,1.0380467176437378,1.7408145666122437,0.4102502167224884,1.0,1.0,0.0,108.43896484375,87.0,54696.05859375,0.0,1805.22509765625,1.0,280.0435791015625,283.46588134765625,297.0963439941406,300.5868530273437,293.1499938964844,293.1499938964844,279.75,32938.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551885485649109,1.0,0.0,0.0,3.82183837890625,3.8218636512756334,9.74625891103642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.4052734375,0.0,1708.8978271484375,1895.4371337890625,0.0,2983.889404296875,0.9416856169700624,1.0,0.0,3.0,1.0,0.0
17833320,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9515281319618224,0.4680428504943847,0.421066552400589,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8681557774543762,0.3622055351734161,0.3440333604812622,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8818965554237366,0.3791472911834717,0.2661837637424469,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8379586935043335,0.3240159451961517,0.3084371089935303,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7338411211967468,0.2145342081785202,0.9748573899269104,285.0302124023437,284.95001220703125,298.3645324707031,294.1185607910156,297.73114013671875,297.3526611328125,285.0287780761719,1.0,0.5224156975746155,0.511091411113739,0.511091411113739,1.0,1.0,-2.778861284255981,1.0380467176437378,1.7408145666122437,0.4102502167224884,1.0,1.0,0.0,108.43896484375,87.0,54696.05859375,0.0,1805.22509765625,1.0,280.0435791015625,283.46588134765625,297.0963439941406,300.5868530273437,293.1499938964844,293.1499938964844,279.75,32938.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551885485649109,1.0,0.0,0.0,3.82183837890625,3.8218636512756334,9.74625891103642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.4052734375,0.0,1708.8978271484375,1895.4371337890625,0.0,2983.889404296875,0.9416856169700624,1.0,0.0,3.0,1.0,0.0
17833380,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9781414866447448,0.4703127443790436,0.4230847358703613,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8933688402175903,0.3649358451366424,0.3464110493659973,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9061707854270936,0.3799090087413788,0.2666151523590088,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8600338101387024,0.3254151046276092,0.3095507621765136,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.752287745475769,0.2151650190353393,0.9764139652252196,284.89019775390625,284.95001220703125,298.4220886230469,294.1346740722656,297.7472839355469,297.3449401855469,284.8926696777344,1.0,0.516920268535614,0.5099689364433289,0.5099689364433289,1.0,1.0,-2.787880182266236,1.0399128198623655,1.74796724319458,0.4103712737560272,0.8919283747673035,0.8919283747673035,0.0,98.31189727783205,75.0,55617.95703125,0.0,1770.93798828125,1.0,279.7569580078125,283.3095092773437,297.162353515625,300.7802429199219,293.1499938964844,293.1499938964844,280.04998779296875,38459.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648631572723389,1.0,0.0,0.0,3.7391765117645264,3.739201784133911,9.329216936748708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.72607421875,0.0,1653.5157470703125,1895.4371337890625,0.0,3074.62158203125,0.9269395470619202,1.0,0.0,3.0,1.0,0.0
17833440,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9781414866447448,0.4703127443790436,0.4230847358703613,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8933688402175903,0.3649358451366424,0.3464110493659973,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9061707854270936,0.3799090087413788,0.2666151523590088,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8600338101387024,0.3254151046276092,0.3095507621765136,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.752287745475769,0.2151650190353393,0.9764139652252196,284.89019775390625,284.95001220703125,298.4220886230469,294.1346740722656,297.7472839355469,297.3449401855469,284.8926696777344,1.0,0.516920268535614,0.5099689364433289,0.5099689364433289,1.0,1.0,-2.787880182266236,1.0399128198623655,1.74796724319458,0.4103712737560272,0.8919283747673035,0.8919283747673035,0.0,98.31189727783205,75.0,55617.95703125,0.0,1770.93798828125,1.0,279.7569580078125,283.3095092773437,297.162353515625,300.7802429199219,293.1499938964844,293.1499938964844,280.04998779296875,38459.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648631572723389,1.0,0.0,0.0,3.7391765117645264,3.739201784133911,9.329216936748708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.72607421875,0.0,1653.5157470703125,1895.4371337890625,0.0,3074.62158203125,0.9269395470619202,1.0,0.0,3.0,1.0,0.0
17833500,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9914731383323668,0.4719707369804382,0.4240223169326782,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9087172746658324,0.3665493130683899,0.3475241065025329,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9220983386039734,0.3805868029594421,0.2667579352855682,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8737037777900696,0.3263219892978668,0.3100220859050751,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7637360095977783,0.2156059592962265,0.976834774017334,285.0287475585937,284.95001220703125,298.4497985839844,294.14227294921875,297.7576904296875,297.3454284667969,285.0340881347656,1.0,0.513905942440033,0.5094076991081238,0.5094076991081238,1.0,1.0,-2.791583299636841,1.040510654449463,1.751072645187378,0.4101698994636535,0.9863218665122986,0.9863218665122986,0.0,92.9773406982422,75.0,54836.95703125,0.0,1751.198486328125,1.0,280.0042724609375,283.46197509765625,297.1114807128906,300.5751647949219,293.1499938964844,293.1499938964844,280.04998779296875,34208.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586387038230896,1.0,0.0,0.0,3.780762672424317,3.780787706375122,9.537885716781602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.2568359375,0.0,1669.6876220703125,1895.4371337890625,0.0,3016.23828125,0.9351739883422852,1.0,0.0,3.0,1.0,0.0
17833560,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9990000128746032,0.4740945398807525,0.4190517961978912,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9264466166496276,0.3683498501777649,0.3489721417427063,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9394645690917968,0.3814882636070251,0.2671967148780823,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8883803486824036,0.3273999094963074,0.3107946813106537,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7761263251304626,0.216177612543106,0.9782779812812804,285.03228759765625,284.95001220703125,298.4767150878906,294.1495361328125,297.77008056640625,297.3497009277344,285.0305480957031,1.0,0.5106643438339233,0.5088419318199158,0.5088419318199158,1.0,1.0,-2.792759895324707,1.0400044918060305,1.7527552843093872,0.4097020030021667,1.0,1.0,0.0,87.9670639038086,63.0,54968.32421875,0.0,1727.7578125,1.0,280.04364013671875,283.4575500488281,297.1272888183594,300.6396179199219,293.1499938964844,293.1499938964844,279.75,33366.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565587401390076,1.0,0.0,0.0,3.8503596782684326,3.850385189056397,9.89226805359067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.4560546875,0.0,1746.924072265625,1895.4371337890625,0.0,2996.73486328125,0.9483312368392944,1.0,0.0,3.0,1.0,0.0
