time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833620,297.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6015319824219,0.9608747959136964,0.4850986897945404,0.433099091053009,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.59539794921875,0.8753972053527832,0.3735212981700897,0.3529057502746582,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.59619140625,0.8853040933609009,0.3861285746097564,0.2694185376167297,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5927124023437,0.8419569134712219,0.3307578563690185,0.3133792579174042,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5865478515625,0.735871434211731,0.2169960886240005,0.9843881130218506,284.5971374511719,284.95001220703125,298.5160827636719,294.159912109375,297.8236999511719,297.4193420410156,284.6847839355469,1.0,0.4932493567466736,0.5079820156097412,0.5079820156097412,1.0,1.0,-2.5701935291290283,0.9398648142814636,1.6303287744522097,0.402525246143341,0.666370153427124,0.666370153427124,0.0,103.16722869873048,63.0,50988.51953125,0.0,1629.94091796875,1.0,279.76690673828125,283.1856384277344,297.1637878417969,300.6086730957031,293.1499938964844,293.1499938964844,279.75,60164.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612233400344849,1.0,0.0,0.0,3.4213309288024902,3.4213571548461914,7.810583610989852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.3916015625,0.0,1462.8096923828125,1895.4371337890625,0.0,3040.478515625,0.8562036752700806,1.0,0.0,3.0,1.0,0.0
17833680,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9990000128746032,0.4889177083969116,0.3669949769973755,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.9764349460601808,0.375216543674469,0.3537984490394592,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.98591548204422,0.3876173794269562,0.2700527608394623,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.9358216524124146,0.3319658637046814,0.3136410415172577,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.8125854730606079,0.2178445607423782,0.9805195331573486,284.94580078125,284.95001220703125,298.5281066894531,294.1629943847656,297.8435974121094,297.438232421875,285.0166015625,1.0,0.4963774681091308,0.5077104568481445,0.5077104568481445,1.0,1.0,-2.743205308914185,1.017609477043152,1.7255957126617432,0.3948642611503601,0.8734820485115051,0.8734820485115051,0.0,73.8756103515625,83.0,52876.96875,0.0,1589.6634521484375,1.0,279.7576904296875,283.4853515625,297.1167907714844,300.4590759277344,293.1499938964844,293.1499938964844,280.04998779296875,44458.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855136513710022,1.0,0.0,0.0,3.3481926918029785,3.348215341567993,7.480217050215288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.34033203125,0.0,1280.6583251953125,1895.4371337890625,0.0,2983.402099609375,0.860339343547821,1.0,0.0,3.0,1.0,0.0
17833740,297.5904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.9990000128746032,0.500702977180481,0.3716855645179748,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.9752042293548584,0.3768171072006225,0.3568629920482635,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9832977652549744,0.3868253529071808,0.2709526419639587,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.9335306286811828,0.3327230215072632,0.3156444728374481,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.8114794492721558,0.2190108150243759,0.9888854026794434,285.07501220703125,284.95001220703125,298.5758972167969,294.175048828125,297.8795166015625,297.4684753417969,285.0735778808594,1.0,0.4999643266201019,0.5065789222717285,0.5065789222717285,1.0,1.0,-2.766172170639038,1.0249550342559814,1.7412172555923462,0.4004828035831451,1.0,1.0,0.0,75.88927459716797,103.0,54258.19140625,0.0,1632.4044189453125,1.0,280.0418701171875,283.5000305175781,297.1519775390625,300.5917663574219,293.1499938964844,293.1499938964844,279.75,31708.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462780714035034,1.0,0.0,0.0,3.751700401306152,3.7517247200012207,9.39181688863755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.109375,0.0,1616.2791748046875,1895.4371337890625,0.0,2900.423095703125,0.9246827363967896,1.0,0.0,3.0,1.0,0.0
17833800,297.5904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.9990000128746032,0.500702977180481,0.3716855645179748,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.9752042293548584,0.3768171072006225,0.3568629920482635,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9832977652549744,0.3868253529071808,0.2709526419639587,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.9335306286811828,0.3327230215072632,0.3156444728374481,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.8114794492721558,0.2190108150243759,0.9888854026794434,285.07501220703125,284.95001220703125,298.5758972167969,294.175048828125,297.8795166015625,297.4684753417969,285.0735778808594,1.0,0.4999643266201019,0.5065789222717285,0.5065789222717285,1.0,1.0,-2.766172170639038,1.0249550342559814,1.7412172555923462,0.4004828035831451,1.0,1.0,0.0,75.88927459716797,103.0,54258.19140625,0.0,1632.4044189453125,1.0,280.0418701171875,283.5000305175781,297.1519775390625,300.5917663574219,293.1499938964844,293.1499938964844,279.75,31708.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462780714035034,1.0,0.0,0.0,3.751700401306152,3.7517247200012207,9.39181688863755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.109375,0.0,1616.2791748046875,1895.4371337890625,0.0,2900.423095703125,0.9246827363967896,1.0,0.0,3.0,1.0,0.0
17833860,297.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9990000128746032,0.5036217570304871,0.3959321975708008,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9566425681114196,0.3787439167499542,0.3589146435260772,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9637656807899476,0.3863447606563568,0.2707959711551666,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9120566248893738,0.3333828449249267,0.3165684044361114,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7954567670822144,0.2195590138435363,0.993236482143402,284.9149475097656,284.95001220703125,298.61981201171875,294.1855163574219,297.8818054199219,297.4457702636719,284.9170227050781,1.0,0.5100282430648804,0.506113588809967,0.506113588809967,1.0,1.0,-2.8039119243621826,1.039948344230652,1.7639636993408203,0.4070054888725281,0.924523115158081,0.924523115158081,0.0,82.78174591064453,123.0,55990.6875,0.0,1721.27490234375,1.0,279.75714111328125,283.314208984375,297.2345275878906,300.8622436523437,293.1499938964844,293.1499938964844,279.45001220703125,36129.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606363534927368,1.0,0.0,0.0,3.760775327682495,3.76080060005188,9.437306971449287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.8876953125,0.0,1660.941162109375,1895.4371337890625,0.0,3034.97314453125,0.9300127029418944,1.0,0.0,3.0,1.0,0.0
17833920,297.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9990000128746032,0.5036217570304871,0.3959321975708008,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9566425681114196,0.3787439167499542,0.3589146435260772,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9637656807899476,0.3863447606563568,0.2707959711551666,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9120566248893738,0.3333828449249267,0.3165684044361114,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7954567670822144,0.2195590138435363,0.993236482143402,284.9149475097656,284.95001220703125,298.61981201171875,294.1855163574219,297.8818054199219,297.4457702636719,284.9170227050781,1.0,0.5100282430648804,0.506113588809967,0.506113588809967,1.0,1.0,-2.8039119243621826,1.039948344230652,1.7639636993408203,0.4070054888725281,0.924523115158081,0.924523115158081,0.0,82.78174591064453,123.0,55990.6875,0.0,1721.27490234375,1.0,279.75714111328125,283.314208984375,297.2345275878906,300.8622436523437,293.1499938964844,293.1499938964844,279.45001220703125,36129.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606363534927368,1.0,0.0,0.0,3.760775327682495,3.76080060005188,9.437306971449287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.8876953125,0.0,1660.941162109375,1895.4371337890625,0.0,3034.97314453125,0.9300127029418944,1.0,0.0,3.0,1.0,0.0
17833980,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9990000128746032,0.4996353983879089,0.4330629706382751,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9269660115242004,0.3808678686618805,0.3611592054367065,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9324807524681092,0.3862060606479645,0.2708457708358764,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8848909735679626,0.3340907990932464,0.3175139725208282,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7721505761146545,0.219696044921875,0.9957565665245056,284.8961181640625,284.95001220703125,298.6595153808594,294.19439697265625,297.8609313964844,297.387939453125,284.900390625,1.0,0.524408757686615,0.5056481957435608,0.5056481957435608,1.0,1.0,-2.8554482460021973,1.060715913772583,1.7947322130203247,0.4162568151950836,0.8553637266159058,0.8553637266159058,0.0,93.81764221191406,141.0,57055.32421875,0.0,1854.1942138671875,1.0,279.4576110839844,283.2661437988281,297.2322998046875,300.9417419433594,293.1499938964844,293.1499938964844,279.75,39709.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711555004119873,1.0,0.0,0.0,3.5773017406463623,3.5773255825042725,8.53894903229957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.3212890625,0.0,1480.9874267578125,1895.4371337890625,0.0,3133.6494140625,0.8929387927055359,1.0,0.0,3.0,1.0,0.0
17834040,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9990000128746032,0.4996353983879089,0.4330629706382751,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9269660115242004,0.3808678686618805,0.3611592054367065,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9324807524681092,0.3862060606479645,0.2708457708358764,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8848909735679626,0.3340907990932464,0.3175139725208282,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7721505761146545,0.219696044921875,0.9957565665245056,284.8961181640625,284.95001220703125,298.6595153808594,294.19439697265625,297.8609313964844,297.387939453125,284.900390625,1.0,0.524408757686615,0.5056481957435608,0.5056481957435608,1.0,1.0,-2.8554482460021973,1.060715913772583,1.7947322130203247,0.4162568151950836,0.8553637266159058,0.8553637266159058,0.0,93.81764221191406,141.0,57055.32421875,0.0,1854.1942138671875,1.0,279.4576110839844,283.2661437988281,297.2322998046875,300.9417419433594,293.1499938964844,293.1499938964844,279.75,39709.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711555004119873,1.0,0.0,0.0,3.5773017406463623,3.5773255825042725,8.53894903229957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.3212890625,0.0,1480.9874267578125,1895.4371337890625,0.0,3133.6494140625,0.8929387927055359,1.0,0.0,3.0,1.0,0.0
17834100,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.995320439338684,0.4965548813343048,0.4482819139957428,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9094436764717102,0.3824246823787689,0.3626648783683777,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9136938452720642,0.3867693245410919,0.271229088306427,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8695790767669678,0.3348765075206756,0.3183183073997497,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7588562369346619,0.2199462801218032,0.99760764837265,285.0375366210937,284.95001220703125,298.6776733398437,294.1981811523437,297.8497009277344,297.3586730957031,285.0420227050781,1.0,0.5322374105453491,0.5054154992103577,0.5054154992103577,1.0,1.0,-2.8797500133514404,1.0703935623168943,1.8093563318252563,0.4212017059326172,0.954647958278656,0.954647958278656,0.0,101.10881805419922,141.0,56708.95703125,0.0,1928.331787109375,1.0,279.70074462890625,283.4117431640625,297.1771545410156,300.7503356933594,293.1499938964844,293.1499938964844,279.75,33756.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657987713813782,1.0,0.0,0.0,3.6451921463012695,3.6452157497406006,8.866131224749552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.0390625,0.0,1511.06298828125,1895.4371337890625,0.0,3083.39892578125,0.9047499299049376,1.0,0.0,3.0,1.0,0.0
17834160,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9737577438354492,0.4951127767562866,0.4465647935867309,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.888049304485321,0.3840450346469879,0.3645846545696258,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8910877108573914,0.3874360918998718,0.2719771564006805,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8497634530067444,0.3357243537902832,0.3195084035396576,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7418451905250549,0.2202037572860717,1.0006771087646484,285.0246276855469,284.95001220703125,298.69464111328125,294.2015380859375,297.84423828125,297.3407897949219,285.0225830078125,1.0,0.5393627882003784,0.5043585896492004,0.5043585896492004,1.0,1.0,-2.8855082988739014,1.0710071325302124,1.814501166343689,0.4204805493354797,0.9745618104934692,0.9745618104934692,0.0,111.17688751220705,159.0,56963.81640625,0.0,1987.547607421875,1.0,279.7427062988281,283.39312744140625,297.19073486328125,300.8252258300781,293.1499938964844,293.1499938964844,279.45001220703125,32643.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649554252624512,1.0,0.0,0.0,3.7321717739105225,3.732196092605591,9.294296887674136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.8662109375,0.0,1600.84423828125,1895.4371337890625,0.0,3075.487548828125,0.9212421178817748,1.0,0.0,3.0,1.0,0.0
17834220,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9328575730323792,0.4943703711032867,0.4460658431053161,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8558171987533569,0.3863511085510254,0.3677550256252289,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8571487069129944,0.3876821100711822,0.2729172706604004,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8201091885566711,0.3365899324417114,0.321302980184555,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7158028483390808,0.2201488614082336,1.004779815673828,284.8992004394531,284.95001220703125,298.72491455078125,294.2069091796875,297.8388366699219,297.3166809082031,284.9017944335937,1.0,0.5531013607978821,0.5022448897361755,0.5022448897361755,1.0,1.0,-2.896941661834717,1.0719398260116575,1.8250017166137693,0.418999582529068,0.8714328408241272,0.8714328408241272,0.0,130.86224365234375,177.0,57762.94921875,0.0,2103.630859375,1.0,279.4569702148437,283.2530517578125,297.23834228515625,300.9966125488281,293.1499938964844,293.1499938964844,279.75,38549.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752507567405701,1.0,0.0,0.0,3.6344454288482666,3.634469747543335,8.813929639472917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.2841796875,0.0,1534.9298095703125,1895.4371337890625,0.0,3172.058349609375,0.9039275050163268,1.0,0.0,3.0,1.0,0.0
17834280,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9328575730323792,0.4943703711032867,0.4460658431053161,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8558171987533569,0.3863511085510254,0.3677550256252289,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8571487069129944,0.3876821100711822,0.2729172706604004,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8201091885566711,0.3365899324417114,0.321302980184555,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7158028483390808,0.2201488614082336,1.004779815673828,284.8992004394531,284.95001220703125,298.72491455078125,294.2069091796875,297.8388366699219,297.3166809082031,284.9017944335937,1.0,0.5531013607978821,0.5022448897361755,0.5022448897361755,1.0,1.0,-2.896941661834717,1.0719398260116575,1.8250017166137693,0.418999582529068,0.8714328408241272,0.8714328408241272,0.0,130.86224365234375,177.0,57762.94921875,0.0,2103.630859375,1.0,279.4569702148437,283.2530517578125,297.23834228515625,300.9966125488281,293.1499938964844,293.1499938964844,279.75,38549.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752507567405701,1.0,0.0,0.0,3.6344454288482666,3.634469747543335,8.813929639472917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.2841796875,0.0,1534.9298095703125,1895.4371337890625,0.0,3172.058349609375,0.9039275050163268,1.0,0.0,3.0,1.0,0.0
17834340,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9028717875480652,0.496371865272522,0.447994202375412,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8337884545326233,0.3893119096755981,0.3710353970527649,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.833718478679657,0.3887165784835815,0.2739717066287994,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7973727583885193,0.3380128443241119,0.323163628578186,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.6945828795433044,0.2204662412405014,1.008926272392273,285.0223083496094,284.95001220703125,298.75,294.2104187011719,297.8446044921875,297.3134765625,285.0206604003906,1.0,0.5664312839508057,0.5001311898231506,0.5001311898231506,1.0,1.0,-2.9116814136505127,1.0742019414901731,1.83747947216034,0.4179287850856781,0.9837406873703004,0.9837406873703004,0.0,149.54489135742188,165.0,57309.40234375,0.0,2221.372802734375,1.0,279.7431945800781,283.3816833496094,297.193115234375,300.851318359375,293.1499938964844,293.1499938964844,279.45001220703125,32839.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679693937301636,1.0,0.0,0.0,3.76686954498291,3.7668941020965576,9.467917152505834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.4599609375,0.0,1642.714111328125,1895.4371337890625,0.0,3103.76171875,0.929179310798645,1.0,0.0,3.0,1.0,0.0
17834400,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9028717875480652,0.496371865272522,0.447994202375412,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8337884545326233,0.3893119096755981,0.3710353970527649,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.833718478679657,0.3887165784835815,0.2739717066287994,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7973727583885193,0.3380128443241119,0.323163628578186,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.6945828795433044,0.2204662412405014,1.008926272392273,285.0223083496094,284.95001220703125,298.75,294.2104187011719,297.8446044921875,297.3134765625,285.0206604003906,1.0,0.5664312839508057,0.5001311898231506,0.5001311898231506,1.0,1.0,-2.9116814136505127,1.0742019414901731,1.83747947216034,0.4179287850856781,0.9837406873703004,0.9837406873703004,0.0,149.54489135742188,165.0,57309.40234375,0.0,2221.372802734375,1.0,279.7431945800781,283.3816833496094,297.193115234375,300.851318359375,293.1499938964844,293.1499938964844,279.45001220703125,32839.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679693937301636,1.0,0.0,0.0,3.76686954498291,3.7668941020965576,9.467917152505834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.4599609375,0.0,1642.714111328125,1895.4371337890625,0.0,3103.76171875,0.929179310798645,1.0,0.0,3.0,1.0,0.0
17834460,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8956311941146851,0.4972104132175445,0.449304848909378,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8287609815597534,0.3915618360042572,0.3736080229282379,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8273901343345642,0.3889165222644806,0.2744786441326141,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7911866903305054,0.3388084471225738,0.3243492841720581,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6884443163871765,0.2203953117132187,1.010371446609497,284.8934020996094,284.95001220703125,298.7719421386719,294.2138061523437,297.8438415527344,297.3010559082031,284.8960876464844,1.0,0.5705001950263977,0.4988287985324859,0.4988287985324859,1.0,1.0,-2.920135498046875,1.0752278566360474,1.844907641410828,0.4172819256782532,0.8764154314994812,0.8764154314994812,0.0,155.78684997558594,153.0,58098.81640625,0.0,2267.13623046875,1.0,279.4565124511719,283.2377014160156,297.2413024902344,301.0216064453125,293.1499938964844,293.1499938964844,279.75,38715.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774248957633972,1.0,0.0,0.0,3.669657707214356,3.669682502746582,8.985545036921394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.671875,0.0,1575.575927734375,1895.4371337890625,0.0,3192.443115234375,0.9116859436035156,1.0,0.0,3.0,1.0,0.0
17834520,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8956311941146851,0.4972104132175445,0.449304848909378,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8287609815597534,0.3915618360042572,0.3736080229282379,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8273901343345642,0.3889165222644806,0.2744786441326141,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7911866903305054,0.3388084471225738,0.3243492841720581,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6884443163871765,0.2203953117132187,1.010371446609497,284.8934020996094,284.95001220703125,298.7719421386719,294.2138061523437,297.8438415527344,297.3010559082031,284.8960876464844,1.0,0.5705001950263977,0.4988287985324859,0.4988287985324859,1.0,1.0,-2.920135498046875,1.0752278566360474,1.844907641410828,0.4172819256782532,0.8764154314994812,0.8764154314994812,0.0,155.78684997558594,153.0,58098.81640625,0.0,2267.13623046875,1.0,279.4565124511719,283.2377014160156,297.2413024902344,301.0216064453125,293.1499938964844,293.1499938964844,279.75,38715.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774248957633972,1.0,0.0,0.0,3.669657707214356,3.669682502746582,8.985545036921394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.671875,0.0,1575.575927734375,1895.4371337890625,0.0,3192.443115234375,0.9116859436035156,1.0,0.0,3.0,1.0,0.0
17834580,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9000200033187866,0.4995226562023163,0.4508800506591797,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.833255410194397,0.3945922553539276,0.3761068880558014,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8306020498275757,0.3900243639945984,0.2749586999416351,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7949950695037842,0.3402791619300842,0.3254098892211914,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.6912139058113098,0.2207994312047958,1.0109189748764038,285.0185852050781,284.95001220703125,298.7929992675781,294.2189025878906,297.8509826660156,297.3016967773437,285.0168762207031,1.0,0.5699143409729004,0.4975264072418213,0.4975264072418213,1.0,1.0,-2.9275357723236084,1.0758706331253052,1.8516652584075928,0.4161868989467621,0.9873701333999634,0.9873701333999634,0.0,153.62384033203125,141.0,57516.28125,0.0,2269.338623046875,1.0,279.7433776855469,283.3709716796875,297.1977233886719,300.8702087402344,293.1499938964844,293.1499938964844,279.45001220703125,33083.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693857192993164,1.0,0.0,0.0,3.791731595993042,3.791756391525269,9.593309187039267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.138671875,0.0,1673.9747314453125,1895.4371337890625,0.0,3117.04833984375,0.9349571466445924,1.0,0.0,3.0,1.0,0.0
17834640,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9000200033187866,0.4995226562023163,0.4508800506591797,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.833255410194397,0.3945922553539276,0.3761068880558014,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8306020498275757,0.3900243639945984,0.2749586999416351,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7949950695037842,0.3402791619300842,0.3254098892211914,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.6912139058113098,0.2207994312047958,1.0109189748764038,285.0185852050781,284.95001220703125,298.7929992675781,294.2189025878906,297.8509826660156,297.3016967773437,285.0168762207031,1.0,0.5699143409729004,0.4975264072418213,0.4975264072418213,1.0,1.0,-2.9275357723236084,1.0758706331253052,1.8516652584075928,0.4161868989467621,0.9873701333999634,0.9873701333999634,0.0,153.62384033203125,141.0,57516.28125,0.0,2269.338623046875,1.0,279.7433776855469,283.3709716796875,297.1977233886719,300.8702087402344,293.1499938964844,293.1499938964844,279.45001220703125,33083.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693857192993164,1.0,0.0,0.0,3.791731595993042,3.791756391525269,9.593309187039267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.138671875,0.0,1673.9747314453125,1895.4371337890625,0.0,3117.04833984375,0.9349571466445924,1.0,0.0,3.0,1.0,0.0
17834700,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9047673940658568,0.5001167058944702,0.4516498744487762,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8376676440238953,0.3958709836006164,0.3773777484893799,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8343583941459656,0.390299528837204,0.2752248644828796,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7991577386856079,0.3408191204071045,0.3259618878364563,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6946454644203186,0.2209044098854065,1.0113071203231812,284.8759765625,284.95001220703125,298.80322265625,294.2220764160156,297.8518981933594,297.298095703125,284.8706359863281,1.0,0.5686010718345642,0.4968752264976501,0.4968752264976501,1.0,1.0,-2.9314444065093994,1.0762591361999512,1.855185270309448,0.4157577753067016,0.8929399251937866,0.8929399251937866,0.0,150.77073669433594,141.0,58522.54296875,0.0,2261.94189453125,1.0,279.49444580078125,283.2081604003906,297.2572326660156,301.0992126464844,293.1499938964844,293.1499938964844,279.45001220703125,36762.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759528398513794,1.0,0.0,0.0,3.7755706310272217,3.7755961418151855,9.511707617093634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.95703125,0.0,1683.3118896484375,1895.4371337890625,0.0,3178.6416015625,0.9319397807121276,1.0,0.0,3.0,1.0,0.0
17834760,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9099627137184144,0.5004532933235168,0.4518499374389648,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8424020409584045,0.396979808807373,0.3783184587955475,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8383708000183105,0.390371561050415,0.27520552277565,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8036035299301147,0.3411996364593506,0.32622030377388,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6983230710029602,0.2208935916423797,1.0107600688934326,284.8904113769531,284.95001220703125,298.8132629394531,294.2256164550781,297.85113525390625,297.2919921875,284.893310546875,1.0,0.5666723251342773,0.4962333738803863,0.4962333738803863,1.0,1.0,-2.932448625564575,1.0754625797271729,1.856986165046692,0.4147566556930542,0.8780412077903748,0.8780412077903748,0.0,147.48509216308594,129.0,58253.578125,0.0,2247.275146484375,1.0,279.45654296875,283.2293701171875,297.2494201660156,301.0390014648437,293.1499938964844,293.1499938964844,279.75,38900.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780514597892761,1.0,0.0,0.0,3.6872096061706543,3.68723464012146,9.071705449059664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.796875,0.0,1596.88330078125,1895.4371337890625,0.0,3198.31689453125,0.9157861471176147,1.0,0.0,3.0,1.0,0.0
17834820,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9236697554588318,0.5024144649505615,0.4528953433036804,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8538084626197815,0.3996265530586242,0.3802456557750702,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8484973311424255,0.3913979530334472,0.2754741311073303,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.814095675945282,0.3425218462944031,0.3269345164299011,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7074292302131653,0.2213461697101593,1.0105860233306885,285.0248413085937,284.95001220703125,298.8296813964844,294.2324523925781,297.85748291015625,297.2938842773437,285.0231628417969,1.0,0.5627226829528809,0.4951551258563995,0.4951551258563995,1.0,1.0,-2.936985492706299,1.0753105878829956,1.8616749048233032,0.4134365320205688,0.9867674112319946,0.9867674112319946,0.0,140.09677124023438,129.0,57584.79296875,0.0,2218.228271484375,1.0,279.7375793457031,283.37237548828125,297.2024841308594,300.86895751953125,293.1499938964844,293.1499938964844,279.75,33141.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697668313980103,1.0,0.0,0.0,3.787991523742676,3.7880163192749023,9.574393970979145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.5634765625,0.0,1669.9783935546875,1895.4371337890625,0.0,3120.623291015625,0.9343802332878112,1.0,0.0,3.0,1.0,0.0
17834880,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9269888401031494,0.5027865171432495,0.4532000422477722,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8565077185630798,0.4001491367816925,0.3806818723678589,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8509429693222046,0.3916147351264953,0.2755854725837707,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8164727091789246,0.3427934944629669,0.3271319568157196,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7095829844474792,0.2214537560939788,1.0107603073120115,285.0186462402344,284.95001220703125,298.8327331542969,294.2338562011719,297.8587646484375,297.29443359375,285.0170288085937,1.0,0.5619204640388489,0.4949497282505035,0.4949497282505035,1.0,1.0,-2.9384567737579346,1.0755285024642944,1.8629283905029297,0.4133138656616211,0.9902666807174684,0.9902666807174684,0.0,138.48097229003906,117.0,57644.9140625,0.0,2212.6953125,1.0,279.7434997558594,283.3662109375,297.21044921875,300.8900756835937,293.1499938964844,293.1499938964844,279.45001220703125,33190.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695714473724365,1.0,0.0,0.0,3.805170774459839,3.805195808410645,9.661433750807191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.8330078125,0.0,1690.8359375,1895.4371337890625,0.0,3118.790283203125,0.9380739331245422,1.0,0.0,3.0,1.0,0.0
17834940,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9474764466285706,0.5036680698394775,0.4540017247200012,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.874021053314209,0.4026297628879547,0.3828431367874145,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8667230010032654,0.3920546174049377,0.2757944464683532,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8312561511993408,0.3438000679016113,0.3278835713863373,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7223675847053528,0.2216672152280807,1.010469675064087,284.890380859375,284.95001220703125,298.8515319824219,294.2435302734375,297.8590393066406,297.285888671875,284.89312744140625,1.0,0.5563255548477173,0.4936660826206207,0.4936660826206207,1.0,1.0,-2.942831993103028,1.0748834609985352,1.8679484128952024,0.4116973280906677,0.880963921546936,0.880963921546936,0.0,128.5053253173828,105.0,58404.83984375,0.0,2170.25390625,1.0,279.4562683105469,283.22430419921875,297.2662658691406,301.0639343261719,293.1499938964844,293.1499938964844,279.75,38898.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780468702316284,1.0,0.0,0.0,3.7015860080718994,3.701611042022705,9.142585213339772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.1005859375,0.0,1613.315673828125,1895.4371337890625,0.0,3198.274169921875,0.9189261794090272,1.0,0.0,3.0,1.0,0.0
17835000,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9474764466285706,0.5036680698394775,0.4540017247200012,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.874021053314209,0.4026297628879547,0.3828431367874145,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8667230010032654,0.3920546174049377,0.2757944464683532,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8312561511993408,0.3438000679016113,0.3278835713863373,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7223675847053528,0.2216672152280807,1.010469675064087,284.890380859375,284.95001220703125,298.8515319824219,294.2435302734375,297.8590393066406,297.285888671875,284.89312744140625,1.0,0.5563255548477173,0.4936660826206207,0.4936660826206207,1.0,1.0,-2.942831993103028,1.0748834609985352,1.8679484128952024,0.4116973280906677,0.880963921546936,0.880963921546936,0.0,128.5053253173828,105.0,58404.83984375,0.0,2170.25390625,1.0,279.4562683105469,283.22430419921875,297.2662658691406,301.0639343261719,293.1499938964844,293.1499938964844,279.75,38898.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780468702316284,1.0,0.0,0.0,3.7015860080718994,3.701611042022705,9.142585213339772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.1005859375,0.0,1613.315673828125,1895.4371337890625,0.0,3198.274169921875,0.9189261794090272,1.0,0.0,3.0,1.0,0.0
17835060,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.971769630908966,0.5059294700622559,0.4552069902420044,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8970515131950378,0.405870646238327,0.385191798210144,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8879356980323792,0.3933618664741516,0.2761595249176025,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8505806922912598,0.3454543948173523,0.3287716507911682,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7381860017776489,0.222311720252037,1.010480284690857,285.0203552246094,284.95001220703125,298.86968994140625,294.2545166015625,297.8665771484375,297.2889099121094,285.018798828125,1.0,0.5502212047576904,0.4924642741680145,0.4924642741680145,1.0,1.0,-2.9486141204833984,1.0749728679656982,1.8736413717269893,0.4102610647678375,0.994864284992218,0.994864284992218,0.0,117.35272979736328,93.0,57792.9453125,0.0,2124.188232421875,1.0,279.7435913085937,283.36346435546875,297.23065185546875,300.918701171875,293.1499938964844,293.1499938964844,279.45001220703125,33210.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694822788238525,1.0,0.0,0.0,3.817879676818848,3.817904949188232,9.726078360472457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.576171875,0.0,1706.255615234375,1895.4371337890625,0.0,3117.953857421875,0.9409693479537964,1.0,0.0,3.0,1.0,0.0
17835120,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.971769630908966,0.5059294700622559,0.4552069902420044,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8970515131950378,0.405870646238327,0.385191798210144,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8879356980323792,0.3933618664741516,0.2761595249176025,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8505806922912598,0.3454543948173523,0.3287716507911682,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7381860017776489,0.222311720252037,1.010480284690857,285.0203552246094,284.95001220703125,298.86968994140625,294.2545166015625,297.8665771484375,297.2889099121094,285.018798828125,1.0,0.5502212047576904,0.4924642741680145,0.4924642741680145,1.0,1.0,-2.9486141204833984,1.0749728679656982,1.8736413717269893,0.4102610647678375,0.994864284992218,0.994864284992218,0.0,117.35272979736328,93.0,57792.9453125,0.0,2124.188232421875,1.0,279.7435913085937,283.36346435546875,297.23065185546875,300.918701171875,293.1499938964844,293.1499938964844,279.45001220703125,33210.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694822788238525,1.0,0.0,0.0,3.817879676818848,3.817904949188232,9.726078360472457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.576171875,0.0,1706.255615234375,1895.4371337890625,0.0,3117.953857421875,0.9409693479537964,1.0,0.0,3.0,1.0,0.0
17835180,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9949734807014464,0.5066997408866882,0.4558798372745514,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9261650443077089,0.4083858430385589,0.3873495161533355,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.913885772228241,0.3938371539115906,0.2763652801513672,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8743842840194702,0.3464924991130829,0.3295148313045501,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7574636936187744,0.2225803434848785,1.010251522064209,284.8900451660156,284.95001220703125,298.8872375488281,294.2667236328125,297.8666687011719,297.28082275390625,284.89276123046875,1.0,0.5438360571861267,0.4912624359130859,0.4912624359130859,1.0,1.0,-2.9528908729553223,1.07441246509552,1.8784782886505127,0.4086937606334686,0.884838342666626,0.884838342666626,0.0,106.18682098388672,81.0,58591.2734375,0.0,2075.297119140625,1.0,279.4561462402344,283.2193908691406,297.2894897460937,301.097900390625,293.1499938964844,293.1499938964844,279.75,38830.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779574036598206,1.0,0.0,0.0,3.718132495880127,3.718157768249512,9.224503969562648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.203125,0.0,1631.873046875,1895.4371337890625,0.0,3197.435302734375,0.9225420355796814,1.0,0.0,3.0,1.0,0.0
17835240,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9949734807014464,0.5066997408866882,0.4558798372745514,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9261650443077089,0.4083858430385589,0.3873495161533355,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.913885772228241,0.3938371539115906,0.2763652801513672,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8743842840194702,0.3464924991130829,0.3295148313045501,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7574636936187744,0.2225803434848785,1.010251522064209,284.8900451660156,284.95001220703125,298.8872375488281,294.2667236328125,297.8666687011719,297.28082275390625,284.89276123046875,1.0,0.5438360571861267,0.4912624359130859,0.4912624359130859,1.0,1.0,-2.9528908729553223,1.07441246509552,1.8784782886505127,0.4086937606334686,0.884838342666626,0.884838342666626,0.0,106.18682098388672,81.0,58591.2734375,0.0,2075.297119140625,1.0,279.4561462402344,283.2193908691406,297.2894897460937,301.097900390625,293.1499938964844,293.1499938964844,279.75,38830.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779574036598206,1.0,0.0,0.0,3.718132495880127,3.718157768249512,9.224503969562648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.203125,0.0,1631.873046875,1895.4371337890625,0.0,3197.435302734375,0.9225420355796814,1.0,0.0,3.0,1.0,0.0
17835300,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9990000128746032,0.5079445838928223,0.4492067694664001,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9400372505187988,0.4099044501781463,0.3884129822254181,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.926642119884491,0.3943714201450348,0.2764469385147095,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.885364830493927,0.3472210466861725,0.3298664391040802,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7663885354995728,0.222831591963768,1.0100764036178589,285.0205993652344,284.95001220703125,298.89581298828125,294.27325439453125,297.8697509765625,297.2818603515625,285.0234680175781,1.0,0.5401546955108643,0.4906615316867828,0.4906615316867828,1.0,1.0,-2.94754695892334,1.0710489749908447,1.8764979839324951,0.4066132307052612,0.9735355377197266,0.9735355377197266,0.0,101.5657958984375,81.0,57698.98828125,0.0,2042.2550048828125,1.0,279.70361328125,283.3643798828125,297.2400207519531,300.8885192871094,293.1499938964844,293.1499938964844,279.75,34365.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715953826904297,1.0,0.0,0.0,3.7600417137146,3.760066509246826,9.433625223209674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.0009765625,0.0,1646.47412109375,1895.4371337890625,0.0,3137.775390625,0.9305521845817566,1.0,0.0,3.0,1.0,0.0
17835360,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9990000128746032,0.5111054182052612,0.4359227418899536,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9519362449645996,0.4115404784679413,0.3898011445999145,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9379683136940002,0.3950474560260772,0.2768022418022156,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8951154351234436,0.3480575680732727,0.3305020332336426,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7743587493896484,0.2231651246547699,1.0108389854431152,285.0040588378906,284.95001220703125,298.9042358398437,294.28009033203125,297.87847900390625,297.2921142578125,285.00128173828125,1.0,0.5358574986457825,0.4900897145271301,0.4900897145271301,1.0,1.0,-2.9345476627349854,1.064604878425598,1.8699426651000977,0.4031372368335724,0.9846974611282348,0.9846974611282348,0.0,97.5814437866211,84.0,57604.1484375,0.0,2001.0565185546875,1.0,279.7433776855469,283.34771728515625,297.2542724609375,300.9413757324219,293.1499938964844,293.1499938964844,279.45001220703125,33618.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691404461860657,1.0,0.0,0.0,3.8229730129241934,3.822998285293579,9.752046707944828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.517578125,0.0,1715.59814453125,1895.4371337890625,0.0,3114.74755859375,0.942365288734436,1.0,0.0,3.0,1.0,0.0
17835420,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9990000128746032,0.5184533596038818,0.4204834997653961,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.966044545173645,0.4139163792133331,0.3921017050743103,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9511764645576476,0.3953720331192016,0.2771035134792328,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9072311520576476,0.3489589095115661,0.3313921391963959,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7841227054595947,0.2233693152666092,1.0115931034088137,284.8800964355469,284.95001220703125,298.9207458496094,294.2944641113281,297.89727783203125,297.3146667480469,284.8831481933594,1.0,0.5315666198730469,0.4889460802078247,0.4889460802078247,1.0,1.0,-2.920822858810425,1.0568088293075562,1.8640140295028689,0.3979948461055755,0.8664732575416565,0.8664732575416565,0.0,93.11365509033205,102.0,57850.18359375,0.0,1956.2315673828125,1.0,279.45654296875,283.2170104980469,297.30615234375,301.0751953125,293.1499938964844,293.1499938964844,279.75,39878.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753997683525085,1.0,0.0,0.0,3.6732993125915527,3.6733243465423584,9.003387617667613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.0234375,0.0,1588.4483642578125,1895.4371337890625,0.0,3173.455810546875,0.9135968685150146,1.0,0.0,3.0,1.0,0.0
