time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835480,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9990000128746032,0.5184533596038818,0.4204834997653961,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.966044545173645,0.4139163792133331,0.3921017050743103,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9511764645576476,0.3953720331192016,0.2771035134792328,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9072311520576476,0.3489589095115661,0.3313921391963959,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7841227054595947,0.2233693152666092,1.0115931034088137,284.8800964355469,284.95001220703125,298.9207458496094,294.2944641113281,297.89727783203125,297.3146667480469,284.8831481933594,1.0,0.5315666198730469,0.4889460802078247,0.4889460802078247,1.0,1.0,-2.920822858810425,1.0568088293075562,1.8640140295028689,0.3979948461055755,0.8664732575416565,0.8664732575416565,0.0,93.11365509033205,102.0,57850.18359375,0.0,1956.2315673828125,1.0,279.45654296875,283.2170104980469,297.30615234375,301.0751953125,293.1499938964844,293.1499938964844,279.75,39878.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753997683525085,1.0,0.0,0.0,3.6732993125915527,3.6733243465423584,9.003387617667613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.0234375,0.0,1588.4483642578125,1895.4371337890625,0.0,3173.455810546875,0.9135968685150146,1.0,0.0,3.0,1.0,0.0
17835540,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9990000128746032,0.5247951149940491,0.4252353310585022,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9647371172904968,0.4171724021434784,0.3949412405490875,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9481452107429504,0.396677017211914,0.2778222858905792,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9049190282821656,0.3506022691726684,0.3327518701553345,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7818248867988586,0.2240997403860092,1.0142778158187866,285.0211181640625,284.95001220703125,298.93682861328125,294.3097839355469,297.9172058105469,297.338134765625,285.0204467773437,1.0,0.5352821946144104,0.4878024160861969,0.4878024160861969,1.0,1.0,-2.935633659362793,1.0606999397277832,1.8749338388442995,0.3979271054267883,0.9839101433753968,0.9839101433753968,0.0,94.84064483642578,120.0,57372.71484375,0.0,1989.3768310546875,1.0,279.74334716796875,283.3641662597656,297.2779541015625,300.9331359863281,293.1499938964844,293.1499938964844,279.45001220703125,33274.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650255799293518,1.0,0.0,0.0,3.788095951080322,3.788120746612549,9.57492147790617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.1630859375,0.0,1671.13623046875,1895.4371337890625,0.0,3076.1455078125,0.934334635734558,1.0,0.0,3.0,1.0,0.0
17835600,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9990000128746032,0.5247951149940491,0.4252353310585022,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9647371172904968,0.4171724021434784,0.3949412405490875,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9481452107429504,0.396677017211914,0.2778222858905792,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9049190282821656,0.3506022691726684,0.3327518701553345,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7818248867988586,0.2240997403860092,1.0142778158187866,285.0211181640625,284.95001220703125,298.93682861328125,294.3097839355469,297.9172058105469,297.338134765625,285.0204467773437,1.0,0.5352821946144104,0.4878024160861969,0.4878024160861969,1.0,1.0,-2.935633659362793,1.0606999397277832,1.8749338388442995,0.3979271054267883,0.9839101433753968,0.9839101433753968,0.0,94.84064483642578,120.0,57372.71484375,0.0,1989.3768310546875,1.0,279.74334716796875,283.3641662597656,297.2779541015625,300.9331359863281,293.1499938964844,293.1499938964844,279.45001220703125,33274.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650255799293518,1.0,0.0,0.0,3.788095951080322,3.788120746612549,9.57492147790617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.1630859375,0.0,1671.13623046875,1895.4371337890625,0.0,3076.1455078125,0.934334635734558,1.0,0.0,3.0,1.0,0.0
17835660,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9990000128746032,0.52479088306427,0.446110188961029,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9509429931640624,0.4197119176387787,0.3977748453617096,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.931854486465454,0.3971768915653229,0.2785238325595855,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8913968205451965,0.3516425788402557,0.3341499269008636,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7700441479682922,0.2244202494621276,1.0174676179885864,284.912353515625,284.95001220703125,298.9525451660156,294.3259582519531,297.9114074707031,297.3204650878906,284.9156494140625,1.0,0.5444660782814026,0.4869085848331451,0.4869085848331451,1.0,1.0,-2.970475196838379,1.0731680393218994,1.897307276725769,0.4022937417030334,0.8966431617736816,0.8966431617736816,0.0,101.565185546875,138.0,58730.546875,0.0,2081.989501953125,1.0,279.456298828125,283.2320861816406,297.3514404296875,301.1534118652344,293.1499938964844,293.1499938964844,279.75,37897.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739943504333496,1.0,0.0,0.0,3.7146785259246826,3.714703559875488,9.207373636854754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.1064453125,0.0,1620.7752685546875,1895.4371337890625,0.0,3160.276123046875,0.9213470816612244,1.0,0.0,3.0,1.0,0.0
17835720,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9990000128746032,0.52479088306427,0.446110188961029,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9509429931640624,0.4197119176387787,0.3977748453617096,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.931854486465454,0.3971768915653229,0.2785238325595855,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8913968205451965,0.3516425788402557,0.3341499269008636,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7700441479682922,0.2244202494621276,1.0174676179885864,284.912353515625,284.95001220703125,298.9525451660156,294.3259582519531,297.9114074707031,297.3204650878906,284.9156494140625,1.0,0.5444660782814026,0.4869085848331451,0.4869085848331451,1.0,1.0,-2.970475196838379,1.0731680393218994,1.897307276725769,0.4022937417030334,0.8966431617736816,0.8966431617736816,0.0,101.565185546875,138.0,58730.546875,0.0,2081.989501953125,1.0,279.456298828125,283.2320861816406,297.3514404296875,301.1534118652344,293.1499938964844,293.1499938964844,279.75,37897.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739943504333496,1.0,0.0,0.0,3.7146785259246826,3.714703559875488,9.207373636854754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.1064453125,0.0,1620.7752685546875,1895.4371337890625,0.0,3160.276123046875,0.9213470816612244,1.0,0.0,3.0,1.0,0.0
17835780,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.993759036064148,0.5209744572639465,0.4699276685714721,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9259541034698486,0.4229677021503448,0.4009900391101837,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.9058954119682312,0.398490846157074,0.2795255780220032,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8696620464324951,0.3532719612121582,0.3358733355998993,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.7515454292297363,0.2250057905912399,1.0214303731918335,285.0725402832031,284.95001220703125,298.9678955078125,294.34283447265625,297.8979797363281,297.29058837890625,285.07293701171875,1.0,0.556979775428772,0.4860147535800934,0.4860147535800934,1.0,1.0,-3.0107550621032715,1.0877244472503662,1.9230306148529053,0.4083630442619324,1.0,1.0,0.0,113.0950698852539,156.0,58694.08203125,0.0,2211.07177734375,1.0,279.7431030273437,283.39410400390625,297.3319091796875,301.0656433105469,293.1499938964844,293.1499938964844,279.45001220703125,33319.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680883646011353,1.0,0.0,0.0,3.8416357040405273,3.841660976409912,9.847491355685634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.3212890625,0.0,1735.9017333984375,1895.4371337890625,0.0,3104.877685546875,0.9463098645210266,1.0,0.0,3.0,1.0,0.0
17835840,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.993759036064148,0.5209744572639465,0.4699276685714721,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9259541034698486,0.4229677021503448,0.4009900391101837,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.9058954119682312,0.398490846157074,0.2795255780220032,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8696620464324951,0.3532719612121582,0.3358733355998993,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.7515454292297363,0.2250057905912399,1.0214303731918335,285.0725402832031,284.95001220703125,298.9678955078125,294.34283447265625,297.8979797363281,297.29058837890625,285.07293701171875,1.0,0.556979775428772,0.4860147535800934,0.4860147535800934,1.0,1.0,-3.0107550621032715,1.0877244472503662,1.9230306148529053,0.4083630442619324,1.0,1.0,0.0,113.0950698852539,156.0,58694.08203125,0.0,2211.07177734375,1.0,279.7431030273437,283.39410400390625,297.3319091796875,301.0656433105469,293.1499938964844,293.1499938964844,279.45001220703125,33319.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680883646011353,1.0,0.0,0.0,3.8416357040405273,3.841660976409912,9.847491355685634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.3212890625,0.0,1735.9017333984375,1895.4371337890625,0.0,3104.877685546875,0.9463098645210266,1.0,0.0,3.0,1.0,0.0
17835900,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9765913486480712,0.5192098021507263,0.4684547483921051,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.9069820046424866,0.424250990152359,0.4027700424194336,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8883888721466064,0.3987827003002167,0.2801687717437744,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.8537589907646179,0.3537973761558532,0.3369073569774627,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.7382793426513672,0.2250791788101196,1.0240408182144165,284.9272766113281,284.95001220703125,298.9754943847656,294.3515319824219,297.8921813964844,297.2777404785156,284.9188842773437,1.0,0.5631320476531982,0.4855678379535675,0.4855678379535675,1.0,1.0,-3.0165674686431885,1.089215636253357,1.927351951599121,0.4082310795783996,0.9530507922172546,0.9530507922172546,0.0,121.9302978515625,156.0,60036.4921875,0.0,2266.63427734375,1.0,279.49285888671875,283.2215270996094,297.39764404296875,301.3223876953125,293.1499938964844,293.1499938964844,279.45001220703125,34790.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757739067077637,1.0,0.0,0.0,3.864016056060791,3.864042043685913,9.962564035959076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.43359375,0.0,1774.9822998046875,1895.4371337890625,0.0,3176.9638671875,0.9515286087989808,1.0,0.0,3.0,1.0,0.0
17835960,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.95792818069458,0.5179049968719482,0.4673753082752228,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.890634298324585,0.4251855313777923,0.4041252136230469,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8719537258148193,0.3986915349960327,0.2804659008979797,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8391619324684143,0.3540162146091461,0.337579071521759,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7259371876716614,0.2249234467744827,1.0254545211791992,284.9063720703125,284.95001220703125,298.9830017089844,294.3603820800781,297.8866577148437,297.26629638671875,284.907958984375,1.0,0.5691357254981995,0.4846144318580627,0.4846144318580627,1.0,1.0,-3.019766092300415,1.0886547565460205,1.931111454963684,0.4069180786609649,0.9250418543815612,0.9250418543815612,0.0,131.2404327392578,174.0,60007.87109375,0.0,2320.335693359375,1.0,279.45587158203125,283.20904541015625,297.3973083496094,301.2907409667969,293.1499938964844,293.1499938964844,279.1499938964844,37119.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793163299560547,1.0,0.0,0.0,3.819683790206909,3.8197097778320312,9.73527335190738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.8251953125,0.0,1739.040283203125,1895.4371337890625,0.0,3210.1728515625,0.9438408613204956,1.0,0.0,3.0,1.0,0.0
17836020,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9253413081169128,0.5163809657096863,0.4663648903369903,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8655841946601868,0.4267840981483459,0.4063019454479217,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8469669222831726,0.3984127640724182,0.2807661890983581,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8167380690574646,0.354292094707489,0.3385216891765594,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7052801847457886,0.224510446190834,1.0268954038619995,284.8748779296875,284.95001220703125,298.9967041015625,294.3769836425781,297.8799743652344,297.25103759765625,284.8791198730469,1.0,0.5799519419670105,0.4828601777553558,0.4828601777553558,1.0,1.0,-3.0243942737579346,1.086952805519104,1.9374414682388303,0.4042459428310394,0.8437457084655762,0.8437457084655762,0.0,148.43601989746094,174.0,60250.4453125,0.0,2417.460693359375,1.0,279.1598205566406,283.1618957519531,297.3993225097656,301.3320007324219,293.1499938964844,293.1499938964844,279.1499938964844,41483.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855834603309631,1.0,0.0,0.0,3.5943543910980225,3.59437894821167,8.620552307547769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.2763671875,0.0,1512.5416259765625,1895.4371337890625,0.0,3268.88134765625,0.8980693817138672,1.0,0.0,3.0,1.0,0.0
17836080,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9228159785270692,0.5163463354110718,0.4663319289684295,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.863723874092102,0.4269592463970184,0.4064978659152984,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8451208472251892,0.3984297215938568,0.2807986438274383,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8149996399879456,0.3543455898761749,0.3386076390743255,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7035837173461914,0.2244918197393417,1.0270198583602903,284.88232421875,284.95001220703125,298.9978942871094,294.3784484863281,297.8797912597656,297.2503662109375,284.8851318359375,1.0,0.5808848142623901,0.4827076196670532,0.4827076196670532,1.0,1.0,-3.024881362915039,1.0868372917175293,1.9380441904067995,0.4040287435054779,0.8449128866195679,0.8449128866195679,0.0,149.9083709716797,177.0,60245.54296875,0.0,2425.958984375,1.0,279.1573486328125,283.16705322265625,297.3949890136719,301.3197631835937,293.1499938964844,293.1499938964844,279.45001220703125,40911.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853186368942261,1.0,0.0,0.0,3.588388442993164,3.5884127616882324,8.591958930992405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.7109375,0.0,1501.8226318359375,1895.4371337890625,0.0,3266.40185546875,0.8961896896362305,1.0,0.0,3.0,1.0,0.0
17836140,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9065105319023132,0.5172237753868103,0.4670876562595367,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.851986289024353,0.4298400282859802,0.4093963205814361,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8329895734786987,0.3994286954402923,0.2816090583801269,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8030170202255249,0.3556292057037353,0.3400308787822723,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6920211911201477,0.224695548415184,1.0292291641235352,285.00543212890625,284.95001220703125,299.0126037597656,294.3969421386719,297.88360595703125,297.25115966796875,285.0050048828125,1.0,0.588356077671051,0.4808008372783661,0.4808008372783661,1.0,1.0,-3.034609794616699,1.0868343114852903,1.9477753639221191,0.4019723534584045,0.946455180644989,0.946455180644989,0.0,161.0955047607422,180.0,59716.56640625,0.0,2501.925537109375,1.0,279.44195556640625,283.300537109375,297.36737060546875,301.1746520996094,293.1499938964844,293.1499938964844,279.1499938964844,33744.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752838969230652,1.0,0.0,0.0,3.699310779571533,3.6993348598480233,9.131348974733556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.3662109375,0.0,1571.6192626953125,1895.4371337890625,0.0,3172.368896484375,0.9148687720298768,1.0,0.0,3.0,1.0,0.0
17836200,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9065105319023132,0.5172237753868103,0.4670876562595367,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.851986289024353,0.4298400282859802,0.4093963205814361,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8329895734786987,0.3994286954402923,0.2816090583801269,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8030170202255249,0.3556292057037353,0.3400308787822723,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6920211911201477,0.224695548415184,1.0292291641235352,285.00543212890625,284.95001220703125,299.0126037597656,294.3969421386719,297.88360595703125,297.25115966796875,285.0050048828125,1.0,0.588356077671051,0.4808008372783661,0.4808008372783661,1.0,1.0,-3.034609794616699,1.0868343114852903,1.9477753639221191,0.4019723534584045,0.946455180644989,0.946455180644989,0.0,161.0955047607422,180.0,59716.56640625,0.0,2501.925537109375,1.0,279.44195556640625,283.300537109375,297.36737060546875,301.1746520996094,293.1499938964844,293.1499938964844,279.1499938964844,33744.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752838969230652,1.0,0.0,0.0,3.699310779571533,3.6993348598480233,9.131348974733556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.3662109375,0.0,1571.6192626953125,1895.4371337890625,0.0,3172.368896484375,0.9148687720298768,1.0,0.0,3.0,1.0,0.0
17836260,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8967564702033997,0.5167641639709473,0.4673085510730743,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8450281620025635,0.4319815039634704,0.4119166433811188,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8253092765808105,0.3996261060237884,0.2821395099163055,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7952389121055603,0.3563142120838165,0.3411552011966705,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6845717430114746,0.2245552688837051,1.03057861328125,284.9095458984375,284.95001220703125,299.0272216796875,294.4158020019531,297.8829040527344,297.2440490722656,284.9114685058594,1.0,0.5936795473098755,0.479552686214447,0.479552686214447,1.0,1.0,-3.0415256023406982,1.086961030960083,1.9545644521713257,0.4008513391017914,0.8610808849334717,0.8610808849334717,0.0,168.97496032714844,168.0,60437.63671875,0.0,2555.8251953125,1.0,279.1573486328125,283.1871032714844,297.43194580078125,301.3548583984375,293.1499938964844,293.1499938964844,279.45001220703125,38704.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823111653327942,1.0,0.0,0.0,3.583218812942505,3.583242654800415,8.567220675104181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.7705078125,0.0,1480.0008544921875,1895.4371337890625,0.0,3238.236083984375,0.8928937911987305,1.0,0.0,3.0,1.0,0.0
17836320,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8967564702033997,0.5167641639709473,0.4673085510730743,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8450281620025635,0.4319815039634704,0.4119166433811188,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8253092765808105,0.3996261060237884,0.2821395099163055,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7952389121055603,0.3563142120838165,0.3411552011966705,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6845717430114746,0.2245552688837051,1.03057861328125,284.9095458984375,284.95001220703125,299.0272216796875,294.4158020019531,297.8829040527344,297.2440490722656,284.9114685058594,1.0,0.5936795473098755,0.479552686214447,0.479552686214447,1.0,1.0,-3.0415256023406982,1.086961030960083,1.9545644521713257,0.4008513391017914,0.8610808849334717,0.8610808849334717,0.0,168.97496032714844,168.0,60437.63671875,0.0,2555.8251953125,1.0,279.1573486328125,283.1871032714844,297.43194580078125,301.3548583984375,293.1499938964844,293.1499938964844,279.45001220703125,38704.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823111653327942,1.0,0.0,0.0,3.583218812942505,3.583242654800415,8.567220675104181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.7705078125,0.0,1480.0008544921875,1895.4371337890625,0.0,3238.236083984375,0.8928937911987305,1.0,0.0,3.0,1.0,0.0
17836380,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8985905051231384,0.5175886154174805,0.4676699340343475,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8480161428451538,0.4348387420177459,0.4143437445163727,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8270677924156189,0.4006059765815735,0.2826135158538818,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7974317073822021,0.3575943112373352,0.3421292603015899,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.6859092712402344,0.2248192280530929,1.030895709991455,285.0138244628906,284.95001220703125,299.041748046875,294.43487548828125,297.88787841796875,297.245849609375,285.0126037597656,1.0,0.5933639407157898,0.4783045351505279,0.4783045351505279,1.0,1.0,-3.046996593475342,1.0865392684936523,1.9604573249816888,0.399387925863266,0.9610937833786012,0.9610937833786012,0.0,167.9303436279297,156.0,59964.375,0.0,2560.814208984375,1.0,279.4419860839844,283.30322265625,297.41278076171875,301.2357177734375,293.1499938964844,293.1499938964844,279.1499938964844,33085.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742436170578003,1.0,0.0,0.0,3.713188409805298,3.713212490081787,9.199988539876358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.4765625,0.0,1582.4246826171875,1895.4371337890625,0.0,3162.613525390625,0.9174504280090332,1.0,0.0,3.0,1.0,0.0
17836440,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8985905051231384,0.5175886154174805,0.4676699340343475,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8480161428451538,0.4348387420177459,0.4143437445163727,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8270677924156189,0.4006059765815735,0.2826135158538818,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7974317073822021,0.3575943112373352,0.3421292603015899,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.6859092712402344,0.2248192280530929,1.030895709991455,285.0138244628906,284.95001220703125,299.041748046875,294.43487548828125,297.88787841796875,297.245849609375,285.0126037597656,1.0,0.5933639407157898,0.4783045351505279,0.4783045351505279,1.0,1.0,-3.046996593475342,1.0865392684936523,1.9604573249816888,0.399387925863266,0.9610937833786012,0.9610937833786012,0.0,167.9303436279297,156.0,59964.375,0.0,2560.814208984375,1.0,279.4419860839844,283.30322265625,297.41278076171875,301.2357177734375,293.1499938964844,293.1499938964844,279.1499938964844,33085.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742436170578003,1.0,0.0,0.0,3.713188409805298,3.713212490081787,9.199988539876358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.4765625,0.0,1582.4246826171875,1895.4371337890625,0.0,3162.613525390625,0.9174504280090332,1.0,0.0,3.0,1.0,0.0
17836500,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9020019173622132,0.5173985958099365,0.4677549600601196,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8517451882362366,0.4359633326530456,0.4154976010322571,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8300395607948303,0.4007681906223297,0.2828121781349182,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.800754964351654,0.3579927980899811,0.3425678014755249,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6885685920715332,0.2248232364654541,1.030909776687622,284.87774658203125,284.95001220703125,299.04901123046875,294.4444580078125,297.88824462890625,297.2435302734375,284.8739929199219,1.0,0.5920974016189575,0.4776804745197296,0.4776804745197296,1.0,1.0,-3.0492756366729736,1.086127996444702,1.963147521018982,0.3986629843711853,0.870095431804657,0.870095431804657,0.0,165.40675354003906,156.0,60920.3046875,0.0,2552.02685546875,1.0,279.1961364746094,283.1492004394531,297.4764404296875,301.4705810546875,293.1499938964844,293.1499938964844,279.1499938964844,37162.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803777694702148,1.0,0.0,0.0,3.689731597900391,3.689756155014038,9.084119483304676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.5048828125,0.0,1586.615234375,1895.4371337890625,0.0,3220.120849609375,0.9128034710884094,1.0,0.0,3.0,1.0,0.0
17836560,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9057348370552064,0.5169784426689148,0.4672736227512359,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8558596968650818,0.4369451403617859,0.4163104891777038,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8332996964454651,0.4007664322853088,0.2827341258525848,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8044099807739258,0.3582578897476196,0.3427132070064544,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6915180087089539,0.2247314006090164,1.0300019979476929,284.9021301269531,284.95001220703125,299.0563049316406,294.4540710449219,297.88751220703125,297.2396240234375,284.9042358398437,1.0,0.590171754360199,0.4770385026931762,0.4770385026931762,1.0,1.0,-3.048666715621948,1.0845224857330322,1.964144229888916,0.3973554372787475,0.8647419214248657,0.8647419214248657,0.0,162.34747314453125,144.0,60662.5078125,0.0,2534.96533203125,1.0,279.1573791503906,283.1768493652344,297.4740600585937,301.4147644042969,293.1499938964844,293.1499938964844,279.45001220703125,38668.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820610642433167,1.0,0.0,0.0,3.60530161857605,3.605325698852539,8.6731432702436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.54296875,0.0,1503.72705078125,1895.4371337890625,0.0,3235.892822265625,0.8976195454597473,1.0,0.0,3.0,1.0,0.0
17836620,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9192295670509338,0.5177493095397949,0.4672656059265136,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8686144948005676,0.439847320318222,0.4184522628784179,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8439754247665405,0.4017865359783172,0.2829940617084503,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.815523087978363,0.359578937292099,0.3434037566184997,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7011301517486572,0.2250895947217941,1.0292493104934692,285.01025390625,284.95001220703125,299.0708923339844,294.4732971191406,297.8930358886719,297.24249267578125,285.00848388671875,1.0,0.5853635668754578,0.4757545292377472,0.4757545292377472,1.0,1.0,-3.051462411880493,1.082918405532837,1.9685441255569456,0.3952862620353699,0.9638885259628296,0.9638885259628296,0.0,153.58856201171875,132.0,60119.93359375,0.0,2494.6923828125,1.0,279.44293212890625,283.29693603515625,297.4506530761719,301.2855834960937,293.1499938964844,293.1499938964844,279.1499938964844,33141.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739088773727417,1.0,0.0,0.0,3.730440855026245,3.7304651737213135,9.285677720072272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.9130859375,0.0,1602.6566162109375,1895.4371337890625,0.0,3159.474365234375,0.9211130142211914,1.0,0.0,3.0,1.0,0.0
17836680,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9192295670509338,0.5177493095397949,0.4672656059265136,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8686144948005676,0.439847320318222,0.4184522628784179,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8439754247665405,0.4017865359783172,0.2829940617084503,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.815523087978363,0.359578937292099,0.3434037566184997,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7011301517486572,0.2250895947217941,1.0292493104934692,285.01025390625,284.95001220703125,299.0708923339844,294.4732971191406,297.8930358886719,297.24249267578125,285.00848388671875,1.0,0.5853635668754578,0.4757545292377472,0.4757545292377472,1.0,1.0,-3.051462411880493,1.082918405532837,1.9685441255569456,0.3952862620353699,0.9638885259628296,0.9638885259628296,0.0,153.58856201171875,132.0,60119.93359375,0.0,2494.6923828125,1.0,279.44293212890625,283.29693603515625,297.4506530761719,301.2855834960937,293.1499938964844,293.1499938964844,279.1499938964844,33141.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739088773727417,1.0,0.0,0.0,3.730440855026245,3.7304651737213135,9.285677720072272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.9130859375,0.0,1602.6566162109375,1895.4371337890625,0.0,3159.474365234375,0.9211130142211914,1.0,0.0,3.0,1.0,0.0
17836740,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9360723495483398,0.5171075463294983,0.4666922688484192,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8841620683670044,0.4420071840286255,0.4203106462955475,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8571726083755493,0.4020041227340698,0.2830363810062408,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8282139301300049,0.3602947890758514,0.3438764214515686,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7126465439796448,0.2251002639532089,1.0280343294143677,284.89959716796875,284.95001220703125,299.0855712890625,294.4924621582031,297.8934936523437,297.2376403808594,284.9017028808594,1.0,0.5796293616294861,0.4744705557823181,0.4744705557823181,1.0,1.0,-3.052174568176269,1.0804483890533447,1.971726059913636,0.3930021524429321,0.8658310174942017,0.8658310174942017,0.0,143.7765655517578,120.0,60785.484375,0.0,2444.95361328125,1.0,279.1571044921875,283.17242431640625,297.511474609375,301.4606628417969,293.1499938964844,293.1499938964844,279.45001220703125,38778.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815531730651855,1.0,0.0,0.0,3.616256237030029,3.616280317306519,8.725928637431934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.7275390625,0.0,1516.54931640625,1895.4371337890625,0.0,3231.134765625,0.9001452922821045,1.0,0.0,3.0,1.0,0.0
17836800,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9360723495483398,0.5171075463294983,0.4666922688484192,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8841620683670044,0.4420071840286255,0.4203106462955475,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8571726083755493,0.4020041227340698,0.2830363810062408,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8282139301300049,0.3602947890758514,0.3438764214515686,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7126465439796448,0.2251002639532089,1.0280343294143677,284.89959716796875,284.95001220703125,299.0855712890625,294.4924621582031,297.8934936523437,297.2376403808594,284.9017028808594,1.0,0.5796293616294861,0.4744705557823181,0.4744705557823181,1.0,1.0,-3.052174568176269,1.0804483890533447,1.971726059913636,0.3930021524429321,0.8658310174942017,0.8658310174942017,0.0,143.7765655517578,120.0,60785.484375,0.0,2444.95361328125,1.0,279.1571044921875,283.17242431640625,297.511474609375,301.4606628417969,293.1499938964844,293.1499938964844,279.45001220703125,38778.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815531730651855,1.0,0.0,0.0,3.616256237030029,3.616280317306519,8.725928637431934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.7275390625,0.0,1516.54931640625,1895.4371337890625,0.0,3231.134765625,0.9001452922821045,1.0,0.0,3.0,1.0,0.0
17836860,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9574386477470398,0.5178454518318176,0.4665690958499908,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9043833017349244,0.4449665546417236,0.4224131405353546,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8749667406082153,0.4030797779560089,0.2832672894001007,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.844658613204956,0.3616661131381988,0.3445226550102234,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7263914942741394,0.2255443036556244,1.0272412300109863,285.0099182128906,284.95001220703125,299.1004333496094,294.511474609375,297.8997497558594,297.2413635253906,285.0082092285156,1.0,0.5733773708343506,0.4733224809169769,0.4733224809169769,1.0,1.0,-3.0546469688415527,1.078968167304993,1.9756789207458496,0.3910790085792541,0.9655558466911316,0.9655558466911316,0.0,132.65975952148438,108.0,60222.34375,0.0,2391.661865234375,1.0,279.4430236816406,283.2948913574219,297.4881286621094,301.3299560546875,293.1499938964844,293.1499938964844,279.1499938964844,33202.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873241126537323,1.0,0.0,0.0,3.7387535572052,3.738778114318848,9.327107477474784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.53515625,0.0,1612.732421875,1895.4371337890625,0.0,3153.2119140625,0.9230363368988036,1.0,0.0,3.0,1.0,0.0
17836920,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9574386477470398,0.5178454518318176,0.4665690958499908,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9043833017349244,0.4449665546417236,0.4224131405353546,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8749667406082153,0.4030797779560089,0.2832672894001007,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.844658613204956,0.3616661131381988,0.3445226550102234,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7263914942741394,0.2255443036556244,1.0272412300109863,285.0099182128906,284.95001220703125,299.1004333496094,294.511474609375,297.8997497558594,297.2413635253906,285.0082092285156,1.0,0.5733773708343506,0.4733224809169769,0.4733224809169769,1.0,1.0,-3.0546469688415527,1.078968167304993,1.9756789207458496,0.3910790085792541,0.9655558466911316,0.9655558466911316,0.0,132.65975952148438,108.0,60222.34375,0.0,2391.661865234375,1.0,279.4430236816406,283.2948913574219,297.4881286621094,301.3299560546875,293.1499938964844,293.1499938964844,279.1499938964844,33202.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873241126537323,1.0,0.0,0.0,3.7387535572052,3.738778114318848,9.327107477474784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.53515625,0.0,1612.732421875,1895.4371337890625,0.0,3153.2119140625,0.9230363368988036,1.0,0.0,3.0,1.0,0.0
17836980,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9788735508918762,0.5171487331390381,0.4659042358398437,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9297903776168824,0.4471561908721924,0.4242560863494873,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8958141207695007,0.4033326208591461,0.2833009958267212,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8641501069068909,0.3624124228954315,0.3449788093566894,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7417781949043274,0.2256215512752533,1.026109218597412,284.899169921875,284.95001220703125,299.115478515625,294.5302124023437,297.90093994140625,297.2373046875,284.9012756347656,1.0,0.5668101906776428,0.4721743762493133,0.4721743762493133,1.0,1.0,-3.055299758911133,1.0767455101013184,1.978554368019104,0.3889750838279724,0.8672209978103638,0.8672209978103638,0.0,121.5508804321289,96.0,60890.2109375,0.0,2334.97705078125,1.0,279.15704345703125,283.170166015625,297.54888916015625,301.505126953125,293.1499938964844,293.1499938964844,279.45001220703125,38796.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808233141899109,1.0,0.0,0.0,3.624420642852783,3.624444961547852,8.765374559516204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.6904296875,0.0,1525.6737060546875,1895.4371337890625,0.0,3224.2958984375,0.9019679427146912,1.0,0.0,3.0,1.0,0.0
17837040,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9788735508918762,0.5171487331390381,0.4659042358398437,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9297903776168824,0.4471561908721924,0.4242560863494873,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8958141207695007,0.4033326208591461,0.2833009958267212,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8641501069068909,0.3624124228954315,0.3449788093566894,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7417781949043274,0.2256215512752533,1.026109218597412,284.899169921875,284.95001220703125,299.115478515625,294.5302124023437,297.90093994140625,297.2373046875,284.9012756347656,1.0,0.5668101906776428,0.4721743762493133,0.4721743762493133,1.0,1.0,-3.055299758911133,1.0767455101013184,1.978554368019104,0.3889750838279724,0.8672209978103638,0.8672209978103638,0.0,121.5508804321289,96.0,60890.2109375,0.0,2334.97705078125,1.0,279.15704345703125,283.170166015625,297.54888916015625,301.505126953125,293.1499938964844,293.1499938964844,279.45001220703125,38796.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808233141899109,1.0,0.0,0.0,3.624420642852783,3.624444961547852,8.765374559516204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.6904296875,0.0,1525.6737060546875,1895.4371337890625,0.0,3224.2958984375,0.9019679427146912,1.0,0.0,3.0,1.0,0.0
17837100,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.989669144153595,0.5173793435096741,0.465555191040039,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.944725751876831,0.4485723972320556,0.4251527786254883,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.908162236213684,0.403797447681427,0.2832929193973541,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8757959604263306,0.3630385100841522,0.3451715409755707,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.75091552734375,0.2258121818304062,1.0253688097000122,285.021484375,284.95001220703125,299.12310791015625,294.5394287109375,297.9036560058594,297.23846435546875,285.02423095703125,1.0,0.563390851020813,0.4716003239154815,0.4716003239154815,1.0,1.0,-3.055284261703491,1.075506329536438,1.9797779321670528,0.3877314627170563,0.9519257545471193,0.9519257545471193,0.0,115.83397674560548,96.0,60123.93359375,0.0,2305.1630859375,1.0,279.4015808105469,283.3065490722656,297.5057678222656,301.3035583496094,293.1499938964844,293.1499938964844,279.45001220703125,34124.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746029734611511,1.0,0.0,0.0,3.6735973358154297,3.67362117767334,9.004847925098147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.9755859375,0.0,1545.46044921875,1895.4371337890625,0.0,3165.983642578125,0.911048710346222,1.0,0.0,3.0,1.0,0.0
17837160,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9990000128746032,0.5178624391555786,0.4642587304115295,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9607131481170654,0.4501301348209381,0.4263659119606018,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9235514402389526,0.4044228196144104,0.2835384309291839,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8892462253570557,0.3637954592704773,0.3456310033798218,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7616284489631653,0.226108118891716,1.025488257408142,285.0102233886719,284.95001220703125,299.1307983398437,294.5485534667969,297.907470703125,297.2413024902344,285.0082397460937,1.0,0.5599583983421326,0.4710339605808258,0.4710339605808258,1.0,1.0,-3.055779218673706,1.0744593143463137,1.981320023536682,0.3868357241153717,0.967447817325592,0.967447817325592,0.0,110.0648956298828,99.0,60298.359375,0.0,2276.29296875,1.0,279.44287109375,283.2933044433594,297.52520751953125,301.3733215332031,293.1499938964844,293.1499938964844,279.1499938964844,33220.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725317716598511,1.0,0.0,0.0,3.7453691959381104,3.745393753051758,9.360144872516684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.419921875,0.0,1620.5426025390625,1895.4371337890625,0.0,3146.558837890625,0.924638032913208,1.0,0.0,3.0,1.0,0.0
17837220,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9990000128746032,0.5194820165634155,0.4521551728248596,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9711530804634094,0.4522322714328766,0.4284552335739136,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9337190985679626,0.4045886695384979,0.2837548553943634,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8982712626457214,0.364461600780487,0.3463380634784698,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7686571478843689,0.2261524796485901,1.0257302522659302,284.8935852050781,284.95001220703125,299.1464538574219,294.5664367675781,297.9096069335937,297.2389221191406,284.895751953125,1.0,0.5565948486328125,0.4699012637138366,0.4699012637138366,1.0,1.0,-3.045548915863037,1.067955493927002,1.9775934219360352,0.3825916349887848,0.8618638515472412,0.8618638515472412,0.0,106.24342346191406,102.0,60701.58984375,0.0,2237.666015625,1.0,279.15704345703125,283.166748046875,297.5824279785156,301.5318908691406,293.1499938964844,293.1499938964844,279.45001220703125,39199.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796470761299133,1.0,0.0,0.0,3.616105556488037,3.6161296367645264,8.725201610104705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.865234375,0.0,1519.500244140625,1895.4371337890625,0.0,3213.27294921875,0.9004411697387695,1.0,0.0,3.0,1.0,0.0
17837280,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9990000128746032,0.5194820165634155,0.4521551728248596,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9711530804634094,0.4522322714328766,0.4284552335739136,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9337190985679626,0.4045886695384979,0.2837548553943634,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8982712626457214,0.364461600780487,0.3463380634784698,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7686571478843689,0.2261524796485901,1.0257302522659302,284.8935852050781,284.95001220703125,299.1464538574219,294.5664367675781,297.9096069335937,297.2389221191406,284.895751953125,1.0,0.5565948486328125,0.4699012637138366,0.4699012637138366,1.0,1.0,-3.045548915863037,1.067955493927002,1.9775934219360352,0.3825916349887848,0.8618638515472412,0.8618638515472412,0.0,106.24342346191406,102.0,60701.58984375,0.0,2237.666015625,1.0,279.15704345703125,283.166748046875,297.5824279785156,301.5318908691406,293.1499938964844,293.1499938964844,279.45001220703125,39199.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796470761299133,1.0,0.0,0.0,3.616105556488037,3.6161296367645264,8.725201610104705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.865234375,0.0,1519.500244140625,1895.4371337890625,0.0,3213.27294921875,0.9004411697387695,1.0,0.0,3.0,1.0,0.0
