time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17837340,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9990000128746032,0.523460328578949,0.4458452463150024,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9771717190742492,0.4551102817058563,0.4308710694313049,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.939376711845398,0.4055690765380859,0.2842114567756653,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9034790396690368,0.3657463192939758,0.3472949564456939,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.772558867931366,0.2265836894512176,1.0267541408538818,285.0025634765625,284.95001220703125,299.1624755859375,294.583740234375,297.91876220703125,297.2467346191406,285.00146484375,1.0,0.5554265975952148,0.4687685370445251,0.4687685370445251,1.0,1.0,-3.043787240982056,1.0648170709609983,1.978970050811768,0.3797264993190765,0.9563943147659302,0.9563943147659302,0.0,104.48619079589844,105.0,59973.21484375,0.0,2225.40283203125,1.0,279.4422302246094,283.28936767578125,297.5569763183594,301.3870849609375,293.1499938964844,293.1499938964844,279.1499938964844,33563.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705353736877441,1.0,0.0,0.0,3.7271132469177246,3.727137565612793,9.269119232158118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.6435546875,0.0,1602.05029296875,1895.4371337890625,0.0,3127.832763671875,0.9209200739860536,1.0,0.0,3.0,1.0,0.0
17837400,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9990000128746032,0.523460328578949,0.4458452463150024,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9771717190742492,0.4551102817058563,0.4308710694313049,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.939376711845398,0.4055690765380859,0.2842114567756653,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9034790396690368,0.3657463192939758,0.3472949564456939,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.772558867931366,0.2265836894512176,1.0267541408538818,285.0025634765625,284.95001220703125,299.1624755859375,294.583740234375,297.91876220703125,297.2467346191406,285.00146484375,1.0,0.5554265975952148,0.4687685370445251,0.4687685370445251,1.0,1.0,-3.043787240982056,1.0648170709609983,1.978970050811768,0.3797264993190765,0.9563943147659302,0.9563943147659302,0.0,104.48619079589844,105.0,59973.21484375,0.0,2225.40283203125,1.0,279.4422302246094,283.28936767578125,297.5569763183594,301.3870849609375,293.1499938964844,293.1499938964844,279.1499938964844,33563.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705353736877441,1.0,0.0,0.0,3.7271132469177246,3.727137565612793,9.269119232158118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.6435546875,0.0,1602.05029296875,1895.4371337890625,0.0,3127.832763671875,0.9209200739860536,1.0,0.0,3.0,1.0,0.0
17837460,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,0.5258129239082336,0.4446832835674286,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9794281721115112,0.457200139760971,0.4330377280712127,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.940654456615448,0.4057196378707886,0.2844798266887665,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9050156474113464,0.3663921654224396,0.3480753004550934,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7734081745147705,0.2266086041927337,1.0274152755737305,284.90167236328125,284.95001220703125,299.17889404296875,294.6003723144531,297.9226989746094,297.2458801269531,284.9039001464844,1.0,0.5558356642723083,0.467815488576889,0.467815488576889,1.0,1.0,-3.047048568725586,1.0640294551849363,1.983019232749939,0.3781679272651672,0.8625822067260742,0.8625822067260742,0.0,104.30696105957033,108.0,60565.38671875,0.0,2230.328369140625,1.0,279.1571655273437,283.1728820800781,297.61529541015625,301.55145263671875,293.1499938964844,293.1499938964844,279.45001220703125,38941.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772979974746704,1.0,0.0,0.0,3.602826833724976,3.602850914001465,8.661239689899958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.466796875,0.0,1503.0389404296875,1895.4371337890625,0.0,3191.253173828125,0.8974060416221619,1.0,0.0,3.0,1.0,0.0
17837520,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,0.5258129239082336,0.4446832835674286,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9794281721115112,0.457200139760971,0.4330377280712127,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.940654456615448,0.4057196378707886,0.2844798266887665,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9050156474113464,0.3663921654224396,0.3480753004550934,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7734081745147705,0.2266086041927337,1.0274152755737305,284.90167236328125,284.95001220703125,299.17889404296875,294.6003723144531,297.9226989746094,297.2458801269531,284.9039001464844,1.0,0.5558356642723083,0.467815488576889,0.467815488576889,1.0,1.0,-3.047048568725586,1.0640294551849363,1.983019232749939,0.3781679272651672,0.8625822067260742,0.8625822067260742,0.0,104.30696105957033,108.0,60565.38671875,0.0,2230.328369140625,1.0,279.1571655273437,283.1728820800781,297.61529541015625,301.55145263671875,293.1499938964844,293.1499938964844,279.45001220703125,38941.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772979974746704,1.0,0.0,0.0,3.602826833724976,3.602850914001465,8.661239689899958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.466796875,0.0,1503.0389404296875,1895.4371337890625,0.0,3191.253173828125,0.8974060416221619,1.0,0.0,3.0,1.0,0.0
17837580,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9990000128746032,0.5280650854110718,0.4459041059017181,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9803004264831544,0.4600730240345001,0.4355259239673614,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9403131008148192,0.4066949784755707,0.2849899530410766,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9050765633583068,0.3676638305187225,0.3490974009037018,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7730129361152649,0.2270076721906662,1.0286784172058103,285.013427734375,284.95001220703125,299.1958312988281,294.6162109375,297.93072509765625,297.2507629394531,285.0118103027344,1.0,0.5573411583900452,0.4668624103069305,0.4668624103069305,1.0,1.0,-3.054861068725586,1.0650473833084106,1.9898136854171755,0.3773192167282104,0.9651455283164978,0.9651455283164978,0.0,104.93511962890624,111.0,60088.48828125,0.0,2247.659912109375,1.0,279.44293212890625,283.2946472167969,297.5924987792969,301.42578125,293.1499938964844,293.1499938964844,279.1499938964844,33102.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689187169075012,1.0,0.0,0.0,3.730562925338745,3.7305872440338135,9.286285376219894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.4287109375,0.0,1602.4989013671875,1895.4371337890625,0.0,3112.66748046875,0.9211304783821106,1.0,0.0,3.0,1.0,0.0
17837640,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9990000128746032,0.5280650854110718,0.4459041059017181,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9803004264831544,0.4600730240345001,0.4355259239673614,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9403131008148192,0.4066949784755707,0.2849899530410766,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9050765633583068,0.3676638305187225,0.3490974009037018,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7730129361152649,0.2270076721906662,1.0286784172058103,285.013427734375,284.95001220703125,299.1958312988281,294.6162109375,297.93072509765625,297.2507629394531,285.0118103027344,1.0,0.5573411583900452,0.4668624103069305,0.4668624103069305,1.0,1.0,-3.054861068725586,1.0650473833084106,1.9898136854171755,0.3773192167282104,0.9651455283164978,0.9651455283164978,0.0,104.93511962890624,111.0,60088.48828125,0.0,2247.659912109375,1.0,279.44293212890625,283.2946472167969,297.5924987792969,301.42578125,293.1499938964844,293.1499938964844,279.1499938964844,33102.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689187169075012,1.0,0.0,0.0,3.730562925338745,3.7305872440338135,9.286285376219894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.4287109375,0.0,1602.4989013671875,1895.4371337890625,0.0,3112.66748046875,0.9211304783821106,1.0,0.0,3.0,1.0,0.0
17837700,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9990000128746032,0.5282998085021973,0.4473630487918854,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9801940321922302,0.4611672461032867,0.4367911219596863,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9394904971122742,0.4068329930305481,0.285269170999527,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9045311212539672,0.3680338561534881,0.3496410548686981,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7723655104637146,0.227053016424179,1.029485821723938,284.87908935546875,284.95001220703125,299.2044677734375,294.6238098144531,297.9316101074219,297.24835205078125,284.87554931640625,1.0,0.5584268569946289,0.4663858711719513,0.4663858711719513,1.0,1.0,-3.060096740722656,1.0660699605941772,1.9940266609191888,0.3771635890007019,0.875298023223877,0.875298023223877,0.0,105.53074645996094,111.0,61094.48046875,0.0,2260.226318359375,1.0,279.19586181640625,283.1419677734375,297.6556396484375,301.6617736816406,293.1499938964844,293.1499938964844,279.1499938964844,37088.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751233220100403,1.0,0.0,0.0,3.706821441650391,3.706846237182617,9.16846488507872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.3173828125,0.0,1605.5794677734375,1895.4371337890625,0.0,3170.86328125,0.9166653156280518,1.0,0.0,3.0,1.0,0.0
17837760,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.5278621315956116,0.4500794410705566,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9790396690368652,0.4621012210845947,0.4377129077911377,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9373212456703186,0.4067941606044769,0.2852795124053955,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9028626680374146,0.3682567179203033,0.3499011099338531,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7707818150520325,0.2269923985004425,1.029447078704834,284.905029296875,284.95001220703125,299.2132873535156,294.63116455078125,297.93048095703125,297.2428894042969,284.90740966796875,1.0,0.5596153736114502,0.4657876193523407,0.4657876193523407,1.0,1.0,-3.064749002456665,1.066607117652893,1.998141884803772,0.376647025346756,0.8716610074043274,0.8716610074043274,0.0,106.43937683105467,114.0,60940.07421875,0.0,2273.411865234375,1.0,279.1572570800781,283.1696472167969,297.6524353027344,301.6098937988281,293.1499938964844,293.1499938964844,279.45001220703125,38460.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770033121109009,1.0,0.0,0.0,3.6279971599578857,3.628021478652954,8.782682812125131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.6611328125,0.0,1527.1224365234375,1895.4371337890625,0.0,3188.490966796875,0.902536928653717,1.0,0.0,3.0,1.0,0.0
17837820,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9990000128746032,0.5274577140808105,0.4550574421882629,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9774407744407654,0.4649105072021484,0.4401706159114837,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9339667558670044,0.4077113270759582,0.2857716083526611,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9003375172615051,0.3694683313369751,0.3508992791175842,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.768263041973114,0.2273621708154678,1.0307356119155884,285.0211486816406,284.95001220703125,299.2313232421875,294.6451416015625,297.934814453125,297.2419128417969,285.0195617675781,1.0,0.5624060034751892,0.4645911455154419,0.4645911455154419,1.0,1.0,-3.077023506164551,1.0688002109527588,2.008223295211792,0.3760092258453369,0.9808977842330932,0.9808977842330932,0.0,108.26443481445312,117.0,60586.68359375,0.0,2305.37548828125,1.0,279.4431457519531,283.2948303222656,297.6270751953125,301.4906616210937,293.1499938964844,293.1499938964844,279.1499938964844,32876.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697869777679443,1.0,0.0,0.0,3.7616279125213614,3.7616524696350098,9.44158671245532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.2724609375,0.0,1636.8563232421875,1895.4371337890625,0.0,3120.812255859375,0.9280129671096802,1.0,0.0,3.0,1.0,0.0
17837880,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9990000128746032,0.5274577140808105,0.4550574421882629,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9774407744407654,0.4649105072021484,0.4401706159114837,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9339667558670044,0.4077113270759582,0.2857716083526611,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9003375172615051,0.3694683313369751,0.3508992791175842,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.768263041973114,0.2273621708154678,1.0307356119155884,285.0211486816406,284.95001220703125,299.2313232421875,294.6451416015625,297.934814453125,297.2419128417969,285.0195617675781,1.0,0.5624060034751892,0.4645911455154419,0.4645911455154419,1.0,1.0,-3.077023506164551,1.0688002109527588,2.008223295211792,0.3760092258453369,0.9808977842330932,0.9808977842330932,0.0,108.26443481445312,117.0,60586.68359375,0.0,2305.37548828125,1.0,279.4431457519531,283.2948303222656,297.6270751953125,301.4906616210937,293.1499938964844,293.1499938964844,279.1499938964844,32876.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697869777679443,1.0,0.0,0.0,3.7616279125213614,3.7616524696350098,9.44158671245532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.2724609375,0.0,1636.8563232421875,1895.4371337890625,0.0,3120.812255859375,0.9280129671096802,1.0,0.0,3.0,1.0,0.0
17837940,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.5247612595558167,0.4618061184883117,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9744685292243958,0.4668485224246979,0.4423191845417022,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9289778470993042,0.4077365100383758,0.2860424518585205,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8964725136756897,0.369984894990921,0.3516731560230255,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7646854519844055,0.2273004353046417,1.0314959287643433,284.9032592773437,284.95001220703125,299.25,294.65802001953125,297.9338073730469,297.2325439453125,284.9057312011719,1.0,0.5655565857887268,0.4633946418762207,0.4633946418762207,1.0,1.0,-3.0898923873901367,1.0711848735809326,2.018707513809204,0.3755472600460052,0.8834955096244812,0.8834955096244812,0.0,110.62036895751952,120.0,61600.87109375,0.0,2341.467529296875,1.0,279.15655517578125,283.15924072265625,297.6842346191406,301.6831359863281,293.1499938964844,293.1499938964844,279.45001220703125,38225.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788204789161682,1.0,0.0,0.0,3.676042318344116,3.676066875457764,9.016838475872646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.181640625,0.0,1579.1070556640625,1895.4371337890625,0.0,3205.525634765625,0.912862241268158,1.0,0.0,3.0,1.0,0.0
17838000,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.5247612595558167,0.4618061184883117,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9744685292243958,0.4668485224246979,0.4423191845417022,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9289778470993042,0.4077365100383758,0.2860424518585205,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8964725136756897,0.369984894990921,0.3516731560230255,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7646854519844055,0.2273004353046417,1.0314959287643433,284.9032592773437,284.95001220703125,299.25,294.65802001953125,297.9338073730469,297.2325439453125,284.9057312011719,1.0,0.5655565857887268,0.4633946418762207,0.4633946418762207,1.0,1.0,-3.0898923873901367,1.0711848735809326,2.018707513809204,0.3755472600460052,0.8834955096244812,0.8834955096244812,0.0,110.62036895751952,120.0,61600.87109375,0.0,2341.467529296875,1.0,279.15655517578125,283.15924072265625,297.6842346191406,301.6831359863281,293.1499938964844,293.1499938964844,279.45001220703125,38225.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788204789161682,1.0,0.0,0.0,3.676042318344116,3.676066875457764,9.016838475872646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.181640625,0.0,1579.1070556640625,1895.4371337890625,0.0,3205.525634765625,0.912862241268158,1.0,0.0,3.0,1.0,0.0
17838060,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9990000128746032,0.5222183465957642,0.4684881567955017,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.97152841091156,0.4695836007595062,0.4447130560874939,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9241663217544556,0.4085968434810638,0.2864988148212433,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8927121162414551,0.3711301684379577,0.3526184558868408,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7611702680587769,0.2275906503200531,1.0325400829315186,285.02587890625,284.95001220703125,299.26904296875,294.6702880859375,297.939208984375,297.23291015625,285.0243530273437,1.0,0.5689122080802917,0.4620848894119262,0.4620848894119262,1.0,1.0,-3.1037468910217285,1.0736790895462036,2.0300679206848145,0.3749293982982635,0.9983258843421936,0.9983258843421936,0.0,113.0971450805664,123.0,61239.15234375,0.0,2380.322021484375,1.0,279.4434814453125,283.2904968261719,297.6549072265625,301.56060791015625,293.1499938964844,293.1499938964844,279.1499938964844,32877.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872138261795044,1.0,0.0,0.0,3.806788682937622,3.806813716888428,9.66965103543771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9806.5078125,0.0,1690.3302001953125,1895.4371337890625,0.0,3142.867919921875,0.9382392764091492,1.0,0.0,3.0,1.0,0.0
17838120,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9990000128746032,0.5222183465957642,0.4684881567955017,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.97152841091156,0.4695836007595062,0.4447130560874939,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9241663217544556,0.4085968434810638,0.2864988148212433,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8927121162414551,0.3711301684379577,0.3526184558868408,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7611702680587769,0.2275906503200531,1.0325400829315186,285.02587890625,284.95001220703125,299.26904296875,294.6702880859375,297.939208984375,297.23291015625,285.0243530273437,1.0,0.5689122080802917,0.4620848894119262,0.4620848894119262,1.0,1.0,-3.1037468910217285,1.0736790895462036,2.0300679206848145,0.3749293982982635,0.9983258843421936,0.9983258843421936,0.0,113.0971450805664,123.0,61239.15234375,0.0,2380.322021484375,1.0,279.4434814453125,283.2904968261719,297.6549072265625,301.56060791015625,293.1499938964844,293.1499938964844,279.1499938964844,32877.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872138261795044,1.0,0.0,0.0,3.806788682937622,3.806813716888428,9.66965103543771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9806.5078125,0.0,1690.3302001953125,1895.4371337890625,0.0,3142.867919921875,0.9382392764091492,1.0,0.0,3.0,1.0,0.0
17838180,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9920167326927184,0.5187122225761414,0.4675919115543365,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.963418424129486,0.4713733792304992,0.4468466937541961,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9138686656951904,0.4085054099559784,0.2867785394191742,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8842248916625977,0.3715224862098694,0.3533931672573089,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7538699507713318,0.2273722141981125,1.0331541299819946,284.89276123046875,284.95001220703125,299.2881164550781,294.6825561523437,297.9402770996094,297.22735595703125,284.8949279785156,1.0,0.5717920660972595,0.4607751667499542,0.4607751667499542,1.0,1.0,-3.1071956157684326,1.0720425844192505,2.0351529121398926,0.3727912008762359,0.889763355255127,0.889763355255127,0.0,117.29107666015624,126.0,62129.9921875,0.0,2409.057861328125,1.0,279.1561584472656,283.141357421875,297.7088317871094,301.7472229003906,293.1499938964844,293.1499938964844,279.45001220703125,38404.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881197988986969,1.0,0.0,0.0,3.723785400390625,3.7238106727600098,9.252574386664492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.4013671875,0.0,1635.1729736328125,1895.4371337890625,0.0,3227.806884765625,0.9234426021575928,1.0,0.0,3.0,1.0,0.0
17838240,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9920167326927184,0.5187122225761414,0.4675919115543365,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.963418424129486,0.4713733792304992,0.4468466937541961,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9138686656951904,0.4085054099559784,0.2867785394191742,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8842248916625977,0.3715224862098694,0.3533931672573089,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7538699507713318,0.2273722141981125,1.0331541299819946,284.89276123046875,284.95001220703125,299.2881164550781,294.6825561523437,297.9402770996094,297.22735595703125,284.8949279785156,1.0,0.5717920660972595,0.4607751667499542,0.4607751667499542,1.0,1.0,-3.1071956157684326,1.0720425844192505,2.0351529121398926,0.3727912008762359,0.889763355255127,0.889763355255127,0.0,117.29107666015624,126.0,62129.9921875,0.0,2409.057861328125,1.0,279.1561584472656,283.141357421875,297.7088317871094,301.7472229003906,293.1499938964844,293.1499938964844,279.45001220703125,38404.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881197988986969,1.0,0.0,0.0,3.723785400390625,3.7238106727600098,9.252574386664492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.4013671875,0.0,1635.1729736328125,1895.4371337890625,0.0,3227.806884765625,0.9234426021575928,1.0,0.0,3.0,1.0,0.0
17838300,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9877570271492004,0.5180732011795044,0.466595321893692,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9594904780387878,0.4725691080093384,0.4478204250335693,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9091873168945312,0.4087664186954498,0.2868441939353943,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8802653551101685,0.3719428181648254,0.3536860942840576,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7504475712776184,0.2273775786161422,1.033017635345459,285.0215759277344,284.95001220703125,299.29766845703125,294.6886291503906,297.9425354003906,297.2272033691406,285.0247497558594,1.0,0.5729992389678955,0.460120290517807,0.460120290517807,1.0,1.0,-3.1074860095977783,1.0706737041473389,2.0368123054504395,0.3713063895702362,0.977797508239746,0.977797508239746,0.0,119.2632827758789,126.0,61284.3046875,0.0,2420.029052734375,1.0,279.4037780761719,283.28533935546875,297.6606750488281,301.5362243652344,293.1499938964844,293.1499938964844,279.45001220703125,34228.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754454851150513,1.0,0.0,0.0,3.766366720199585,3.766391754150391,9.465389894103282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.439453125,0.0,1652.85205078125,1895.4371337890625,0.0,3173.88427734375,0.931807279586792,1.0,0.0,3.0,1.0,0.0
17838360,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9850687980651855,0.5178632736206055,0.4663468301296234,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9573435187339784,0.4739458560943603,0.4491275548934936,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9065043926239014,0.4092274010181427,0.2871697247028351,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8779698610305786,0.3725255727767944,0.3542481958866119,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7483820915222168,0.227511465549469,1.0336894989013672,285.015625,284.95001220703125,299.3072509765625,294.6947021484375,297.9460754394531,297.2287902832031,285.01416015625,1.0,0.5742886662483215,0.4595170617103576,0.4595170617103576,1.0,1.0,-3.110630512237549,1.0705198049545288,2.0401108264923096,0.3704361915588379,0.997851312160492,0.997851312160492,0.0,120.72198486328124,129.0,61459.2890625,0.0,2433.707763671875,1.0,279.4435729980469,283.27685546875,297.675048828125,301.5999450683594,293.1499938964844,293.1499938964844,279.1499938964844,33335.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736497759819031,1.0,0.0,0.0,3.83391046524048,3.8339359760284415,9.807927199290134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.728515625,0.0,1726.6236572265625,1895.4371337890625,0.0,3157.044189453125,0.9447367787361144,1.0,0.0,3.0,1.0,0.0
17838420,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9776377081871032,0.5159679055213928,0.4651345312595367,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9508910179138184,0.4756616950035095,0.4511440992355346,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8994462490081787,0.4090869426727295,0.2873801589012146,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8716645240783691,0.3728559613227844,0.3549192249774933,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7429556846618652,0.2272612452507019,1.0339131355285645,284.8893737792969,284.95001220703125,299.326416015625,294.706787109375,297.9471130371094,297.2230834960937,284.8917541503906,1.0,0.5766510963439941,0.4583105742931366,0.4583105742931366,1.0,1.0,-3.1129350662231445,1.0686469078063965,2.044288158416748,0.368211418390274,0.8884039521217346,0.8884039521217346,0.0,124.2685546875,132.0,62212.08984375,0.0,2456.909423828125,1.0,279.15606689453125,283.13531494140625,297.7274780273437,301.7719116210937,293.1499938964844,293.1499938964844,279.45001220703125,38785.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815178275108337,1.0,0.0,0.0,3.733951091766357,3.733976602554321,9.30316161884548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.3798828125,0.0,1649.9129638671875,1895.4371337890625,0.0,3230.803466796875,0.92604660987854,1.0,0.0,3.0,1.0,0.0
17838480,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9776377081871032,0.5159679055213928,0.4651345312595367,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9508910179138184,0.4756616950035095,0.4511440992355346,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8994462490081787,0.4090869426727295,0.2873801589012146,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8716645240783691,0.3728559613227844,0.3549192249774933,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7429556846618652,0.2272612452507019,1.0339131355285645,284.8893737792969,284.95001220703125,299.326416015625,294.706787109375,297.9471130371094,297.2230834960937,284.8917541503906,1.0,0.5766510963439941,0.4583105742931366,0.4583105742931366,1.0,1.0,-3.1129350662231445,1.0686469078063965,2.044288158416748,0.368211418390274,0.8884039521217346,0.8884039521217346,0.0,124.2685546875,132.0,62212.08984375,0.0,2456.909423828125,1.0,279.15606689453125,283.13531494140625,297.7274780273437,301.7719116210937,293.1499938964844,293.1499938964844,279.45001220703125,38785.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815178275108337,1.0,0.0,0.0,3.733951091766357,3.733976602554321,9.30316161884548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.3798828125,0.0,1649.9129638671875,1895.4371337890625,0.0,3230.803466796875,0.92604660987854,1.0,0.0,3.0,1.0,0.0
17838540,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9717598557472228,0.5155909061431885,0.4645008444786072,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9463329911231996,0.4782266914844513,0.4533940851688385,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8943266868591309,0.4098141491413116,0.2877598106861114,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8671126961708069,0.3738506138324737,0.3557434678077698,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7389204502105713,0.2274257242679596,1.0344456434249878,285.0157470703125,284.95001220703125,299.3456420898437,294.7186889648437,297.953369140625,297.2251892089844,285.0146789550781,1.0,0.5789274573326111,0.4571040868759155,0.4571040868759155,1.0,1.0,-3.1169564723968506,1.0674457550048828,2.049510717391968,0.3660266101360321,0.9980539083480836,0.9980539083480836,0.0,127.20063018798828,135.0,61527.3828125,0.0,2480.165283203125,1.0,279.4431457519531,283.2743225097656,297.6967468261719,301.6252746582031,293.1499938964844,293.1499938964844,279.1499938964844,33480.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734193444252014,1.0,0.0,0.0,3.8397388458251953,3.83976411819458,9.83776885732368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.4931640625,0.0,1734.8504638671875,1895.4371337890625,0.0,3154.88330078125,0.9463136196136476,1.0,0.0,3.0,1.0,0.0
17838600,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9717598557472228,0.5155909061431885,0.4645008444786072,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9463329911231996,0.4782266914844513,0.4533940851688385,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8943266868591309,0.4098141491413116,0.2877598106861114,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8671126961708069,0.3738506138324737,0.3557434678077698,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7389204502105713,0.2274257242679596,1.0344456434249878,285.0157470703125,284.95001220703125,299.3456420898437,294.7186889648437,297.953369140625,297.2251892089844,285.0146789550781,1.0,0.5789274573326111,0.4571040868759155,0.4571040868759155,1.0,1.0,-3.1169564723968506,1.0674457550048828,2.049510717391968,0.3660266101360321,0.9980539083480836,0.9980539083480836,0.0,127.20063018798828,135.0,61527.3828125,0.0,2480.165283203125,1.0,279.4431457519531,283.2743225097656,297.6967468261719,301.6252746582031,293.1499938964844,293.1499938964844,279.1499938964844,33480.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734193444252014,1.0,0.0,0.0,3.8397388458251953,3.83976411819458,9.83776885732368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.4931640625,0.0,1734.8504638671875,1895.4371337890625,0.0,3154.88330078125,0.9463136196136476,1.0,0.0,3.0,1.0,0.0
17838660,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9645889401435852,0.5137782692909241,0.4634013175964355,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9407214522361756,0.4799171388149261,0.4553799629211426,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8883911371231079,0.4096633493900299,0.2879573404788971,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8618597984313965,0.3741630911827087,0.356389582157135,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7343915700912476,0.2271927893161773,1.0347139835357666,284.89031982421875,284.95001220703125,299.3648986816406,294.73046875,297.9545593261719,297.2195129394531,284.8927001953125,1.0,0.5811680555343628,0.455983817577362,0.455983817577362,1.0,1.0,-3.119368314743042,1.0657823085784912,2.053586006164551,0.3639194369316101,0.889740526676178,0.889740526676178,0.0,130.5313720703125,138.0,62284.41796875,0.0,2502.50244140625,1.0,279.1560363769531,283.1330261230469,297.750244140625,301.7990417480469,293.1499938964844,293.1499938964844,279.45001220703125,38795.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810922503471375,1.0,0.0,0.0,3.740415334701538,3.740440607070923,9.335400363852386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.3447265625,0.0,1657.536865234375,1895.4371337890625,0.0,3226.81591796875,0.9275067448616028,1.0,0.0,3.0,1.0,0.0
17838720,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9645889401435852,0.5137782692909241,0.4634013175964355,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9407214522361756,0.4799171388149261,0.4553799629211426,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8883911371231079,0.4096633493900299,0.2879573404788971,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8618597984313965,0.3741630911827087,0.356389582157135,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7343915700912476,0.2271927893161773,1.0347139835357666,284.89031982421875,284.95001220703125,299.3648986816406,294.73046875,297.9545593261719,297.2195129394531,284.8927001953125,1.0,0.5811680555343628,0.455983817577362,0.455983817577362,1.0,1.0,-3.119368314743042,1.0657823085784912,2.053586006164551,0.3639194369316101,0.889740526676178,0.889740526676178,0.0,130.5313720703125,138.0,62284.41796875,0.0,2502.50244140625,1.0,279.1560363769531,283.1330261230469,297.750244140625,301.7990417480469,293.1499938964844,293.1499938964844,279.45001220703125,38795.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810922503471375,1.0,0.0,0.0,3.740415334701538,3.740440607070923,9.335400363852386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.3447265625,0.0,1657.536865234375,1895.4371337890625,0.0,3226.81591796875,0.9275067448616028,1.0,0.0,3.0,1.0,0.0
17838780,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9587558507919312,0.5133707523345947,0.4627489149570465,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9366484880447388,0.4824535548686981,0.4575951099395752,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8838726282119751,0.4103696048259735,0.2883179485797882,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8579156994819641,0.375133752822876,0.3571853339672088,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7308588027954102,0.2273616343736648,1.0352529287338257,285.0173645019531,284.95001220703125,299.3842163085937,294.7420349121094,297.9610595703125,297.2218322753906,285.0159606933594,1.0,0.5833646655082703,0.4548635184764862,0.4548635184764862,1.0,1.0,-3.1232759952545166,1.0647133588790894,2.0585625171661377,0.3617881238460541,1.0,1.0,0.0,133.3717041015625,141.0,61598.609375,0.0,2525.153076171875,1.0,279.4438171386719,283.2724304199219,297.7194519042969,301.65301513671875,293.1499938964844,293.1499938964844,279.1499938964844,33454.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729396462440491,1.0,0.0,0.0,3.847165107727051,3.847190618515015,9.875860769170686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.2080078125,0.0,1743.709228515625,1895.4371337890625,0.0,3150.384033203125,0.9477540850639344,1.0,0.0,3.0,1.0,0.0
17838840,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9587558507919312,0.5133707523345947,0.4627489149570465,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9366484880447388,0.4824535548686981,0.4575951099395752,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8838726282119751,0.4103696048259735,0.2883179485797882,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8579156994819641,0.375133752822876,0.3571853339672088,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7308588027954102,0.2273616343736648,1.0352529287338257,285.0173645019531,284.95001220703125,299.3842163085937,294.7420349121094,297.9610595703125,297.2218322753906,285.0159606933594,1.0,0.5833646655082703,0.4548635184764862,0.4548635184764862,1.0,1.0,-3.1232759952545166,1.0647133588790894,2.0585625171661377,0.3617881238460541,1.0,1.0,0.0,133.3717041015625,141.0,61598.609375,0.0,2525.153076171875,1.0,279.4438171386719,283.2724304199219,297.7194519042969,301.65301513671875,293.1499938964844,293.1499938964844,279.1499938964844,33454.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729396462440491,1.0,0.0,0.0,3.847165107727051,3.847190618515015,9.875860769170686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.2080078125,0.0,1743.709228515625,1895.4371337890625,0.0,3150.384033203125,0.9477540850639344,1.0,0.0,3.0,1.0,0.0
17838900,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9559012055397034,0.5125720500946045,0.4624596536159515,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9347538948059082,0.483380526304245,0.4587593376636505,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8817722797393799,0.4103900492191314,0.2885507941246032,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.856095016002655,0.3753657639026642,0.3576461672782898,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7292344570159912,0.2273122370243072,1.035831093788147,284.87652587890625,284.95001220703125,299.3939208984375,294.74774169921875,297.9623718261719,297.2201232910156,284.8723449707031,1.0,0.5845285058021545,0.4543033838272095,0.4543033838272095,1.0,1.0,-3.125863075256348,1.0644090175628662,2.061454057693481,0.3609176278114319,0.9065366983413696,0.9065366983413696,0.0,134.80520629882812,141.0,62628.453125,0.0,2537.783447265625,1.0,279.19390869140625,283.11212158203125,297.7786560058594,301.88543701171875,293.1499938964844,293.1499938964844,279.1499938964844,36935.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789711594581604,1.0,0.0,0.0,3.828484058380127,3.828510046005249,9.78018306341255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.388671875,0.0,1748.295654296875,1895.4371337890625,0.0,3206.938232421875,0.9440650939941406,1.0,0.0,3.0,1.0,0.0
17838960,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.951549232006073,0.5114970207214355,0.461603432893753,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.931476891040802,0.4840972423553467,0.4595438838005066,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8784946799278259,0.4101870954036712,0.2884970903396606,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8532238602638245,0.3754119873046875,0.3578033447265625,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.726749062538147,0.2271227985620498,1.0355082750320437,284.89044189453125,284.95001220703125,299.4035949707031,294.7533874511719,297.9622497558594,297.2162780761719,284.8927307128906,1.0,0.585544764995575,0.4537499248981476,0.4537499248981476,1.0,1.0,-3.125516414642334,1.0629870891571045,2.062529325485229,0.3595399558544159,0.8917932510375977,0.8917932510375977,0.0,136.6582489013672,144.0,62368.6953125,0.0,2547.00146484375,1.0,279.15643310546875,283.1299133300781,297.7731628417969,301.8277893066406,293.1499938964844,293.1499938964844,279.45001220703125,38706.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806452751159668,1.0,0.0,0.0,3.748854398727417,3.748879909515381,9.37757249630522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.365234375,0.0,1666.753662109375,1895.4371337890625,0.0,3222.62744140625,0.9293593168258668,1.0,0.0,3.0,1.0,0.0
17839020,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9456850290298462,0.5110088586807251,0.4608834385871887,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9277116656303406,0.4865865111351013,0.4617142677307129,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.874352216720581,0.4108558297157287,0.2888325750827789,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8496498465538025,0.3763445317745209,0.3585639595985412,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7234591841697693,0.2272782921791076,1.035995364189148,285.0180358886719,284.95001220703125,299.4230651855469,294.7644958496094,297.96875,297.2185974121094,285.0166931152344,1.0,0.58768630027771,0.4526430070400238,0.4526430070400238,1.0,1.0,-3.1291542053222656,1.0618250370025637,2.067329168319702,0.3572658598423004,1.0,1.0,0.0,139.4859619140625,147.0,61668.20703125,0.0,2569.157958984375,1.0,279.4438781738281,283.2701721191406,297.7421264648437,301.6806640625,293.1499938964844,293.1499938964844,279.1499938964844,33494.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872562050819397,1.0,0.0,0.0,3.853681325912476,3.85370683670044,9.90934267974808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.2353515625,0.0,1752.0037841796875,1895.4371337890625,0.0,3146.84228515625,0.9492483735084534,1.0,0.0,3.0,1.0,0.0
17839080,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9456850290298462,0.5110088586807251,0.4608834385871887,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9277116656303406,0.4865865111351013,0.4617142677307129,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.874352216720581,0.4108558297157287,0.2888325750827789,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8496498465538025,0.3763445317745209,0.3585639595985412,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7234591841697693,0.2272782921791076,1.035995364189148,285.0180358886719,284.95001220703125,299.4230651855469,294.7644958496094,297.96875,297.2185974121094,285.0166931152344,1.0,0.58768630027771,0.4526430070400238,0.4526430070400238,1.0,1.0,-3.1291542053222656,1.0618250370025637,2.067329168319702,0.3572658598423004,1.0,1.0,0.0,139.4859619140625,147.0,61668.20703125,0.0,2569.157958984375,1.0,279.4438781738281,283.2701721191406,297.7421264648437,301.6806640625,293.1499938964844,293.1499938964844,279.1499938964844,33494.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872562050819397,1.0,0.0,0.0,3.853681325912476,3.85370683670044,9.90934267974808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.2353515625,0.0,1752.0037841796875,1895.4371337890625,0.0,3146.84228515625,0.9492483735084534,1.0,0.0,3.0,1.0,0.0
17839140,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9384949803352356,0.5090600252151489,0.4596662223339081,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9229047894477844,0.4881736636161804,0.4636110067367553,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8693866729736328,0.4106338024139404,0.2889837324619293,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8453546762466431,0.3765812218189239,0.3591431677341461,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7195547819137573,0.2270233184099197,1.036181926727295,284.8909606933594,284.95001220703125,299.44256591796875,294.7752990722656,297.9699401855469,297.2130432128906,284.8929138183594,1.0,0.5898134112358093,0.4515360593795776,0.4515360593795776,1.0,1.0,-3.131082534790039,1.0599756240844729,2.0711069107055664,0.3548868894577026,0.8938801884651184,0.8938801884651184,0.0,142.77239990234375,150.0,62445.234375,0.0,2590.468505859375,1.0,279.1568298339844,283.1270751953125,297.7946472167969,301.85430908203125,293.1499938964844,293.1499938964844,279.45001220703125,38659.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802587985992432,1.0,0.0,0.0,3.75679063796997,3.756816148757935,9.417318551641074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.7080078125,0.0,1675.7364501953125,1895.4371337890625,0.0,3219.005859375,0.9310895204544068,1.0,0.0,3.0,1.0,0.0
