time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17839200,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9384949803352356,0.5090600252151489,0.4596662223339081,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9229047894477844,0.4881736636161804,0.4636110067367553,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8693866729736328,0.4106338024139404,0.2889837324619293,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8453546762466431,0.3765812218189239,0.3591431677341461,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7195547819137573,0.2270233184099197,1.036181926727295,284.8909606933594,284.95001220703125,299.44256591796875,294.7752990722656,297.9699401855469,297.2130432128906,284.8929138183594,1.0,0.5898134112358093,0.4515360593795776,0.4515360593795776,1.0,1.0,-3.131082534790039,1.0599756240844729,2.0711069107055664,0.3548868894577026,0.8938801884651184,0.8938801884651184,0.0,142.77239990234375,150.0,62445.234375,0.0,2590.468505859375,1.0,279.1568298339844,283.1270751953125,297.7946472167969,301.85430908203125,293.1499938964844,293.1499938964844,279.45001220703125,38659.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802587985992432,1.0,0.0,0.0,3.75679063796997,3.756816148757935,9.417318551641074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.7080078125,0.0,1675.7364501953125,1895.4371337890625,0.0,3219.005859375,0.9310895204544068,1.0,0.0,3.0,1.0,0.0
17839260,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9327532052993774,0.5085013508796692,0.4588873088359833,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9194766879081726,0.4906202554702759,0.4657399952411651,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8655887246131897,0.4112717509269714,0.2892979979515075,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8420976400375366,0.377480149269104,0.3598717451095581,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.716395914554596,0.2271652221679687,1.0366082191467283,285.0186767578125,284.95001220703125,299.4621276855469,294.7857971191406,297.9765319824219,297.2154541015625,285.01739501953125,1.0,0.5919042825698853,0.450481504201889,0.450481504201889,1.0,1.0,-3.134462594985962,1.0588085651397705,2.0756540298461914,0.3526390194892883,1.0,1.0,0.0,145.59068298339844,153.0,61726.390625,0.0,2612.15673828125,1.0,279.4439392089844,283.26812744140625,297.763427734375,301.70635986328125,293.1499938964844,293.1499938964844,279.1499938964844,33558.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721981048583984,1.0,0.0,0.0,3.859332323074341,3.859358072280884,9.9384271834424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.466796875,0.0,1759.45166015625,1895.4371337890625,0.0,3143.42919921875,0.9505350589752196,1.0,0.0,3.0,1.0,0.0
17839320,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9327532052993774,0.5085013508796692,0.4588873088359833,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9194766879081726,0.4906202554702759,0.4657399952411651,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8655887246131897,0.4112717509269714,0.2892979979515075,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8420976400375366,0.377480149269104,0.3598717451095581,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.716395914554596,0.2271652221679687,1.0366082191467283,285.0186767578125,284.95001220703125,299.4621276855469,294.7857971191406,297.9765319824219,297.2154541015625,285.01739501953125,1.0,0.5919042825698853,0.450481504201889,0.450481504201889,1.0,1.0,-3.134462594985962,1.0588085651397705,2.0756540298461914,0.3526390194892883,1.0,1.0,0.0,145.59068298339844,153.0,61726.390625,0.0,2612.15673828125,1.0,279.4439392089844,283.26812744140625,297.763427734375,301.70635986328125,293.1499938964844,293.1499938964844,279.1499938964844,33558.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721981048583984,1.0,0.0,0.0,3.859332323074341,3.859358072280884,9.9384271834424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.466796875,0.0,1759.45166015625,1895.4371337890625,0.0,3143.42919921875,0.9505350589752196,1.0,0.0,3.0,1.0,0.0
17839380,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9258157014846802,0.5064889192581177,0.4576136767864227,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9151066541671752,0.4921578764915466,0.4675938785076141,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8610251545906067,0.4110195338726043,0.2894294559955597,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8381612300872803,0.377682626247406,0.3604205548763275,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7125841379165649,0.2268978655338287,1.0367428064346311,284.8907470703125,284.95001220703125,299.48175048828125,294.79595947265625,297.977783203125,297.2099914550781,284.8927001953125,1.0,0.5939841270446777,0.4494269490242004,0.4494269490242004,1.0,1.0,-3.136148929595948,1.0569638013839722,2.0791852474212646,0.3503479957580566,0.8953700661659241,0.8953700661659241,0.0,148.86981201171875,156.0,62510.84765625,0.0,2633.013671875,1.0,279.1567687988281,283.1240539550781,297.8153686523437,301.8796081542969,293.1499938964844,293.1499938964844,279.45001220703125,38647.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798928260803223,1.0,0.0,0.0,3.7635552883148193,3.763580799102783,9.451263736082184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.4990234375,0.0,1683.640869140625,1895.4371337890625,0.0,3215.576171875,0.9325798749923706,1.0,0.0,3.0,1.0,0.0
17839440,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9258157014846802,0.5064889192581177,0.4576136767864227,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9151066541671752,0.4921578764915466,0.4675938785076141,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8610251545906067,0.4110195338726043,0.2894294559955597,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8381612300872803,0.377682626247406,0.3604205548763275,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7125841379165649,0.2268978655338287,1.0367428064346311,284.8907470703125,284.95001220703125,299.48175048828125,294.79595947265625,297.977783203125,297.2099914550781,284.8927001953125,1.0,0.5939841270446777,0.4494269490242004,0.4494269490242004,1.0,1.0,-3.136148929595948,1.0569638013839722,2.0791852474212646,0.3503479957580566,0.8953700661659241,0.8953700661659241,0.0,148.86981201171875,156.0,62510.84765625,0.0,2633.013671875,1.0,279.1567687988281,283.1240539550781,297.8153686523437,301.8796081542969,293.1499938964844,293.1499938964844,279.45001220703125,38647.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798928260803223,1.0,0.0,0.0,3.7635552883148193,3.763580799102783,9.451263736082184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.4990234375,0.0,1683.640869140625,1895.4371337890625,0.0,3215.576171875,0.9325798749923706,1.0,0.0,3.0,1.0,0.0
17839500,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.922404944896698,0.5060517191886902,0.4569349884986877,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9129764437675476,0.4932623207569122,0.4684576392173767,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8587709665298462,0.4112195968627929,0.2894416451454162,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.836212158203125,0.3780297935009002,0.3606268763542175,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7106074690818787,0.2268960773944854,1.0365010499954224,285.022216796875,284.95001220703125,299.4916076660156,294.8009033203125,297.9803771972656,297.2101745605469,285.02557373046875,1.0,0.594942033290863,0.4488996565341949,0.4488996565341949,1.0,1.0,-3.1363370418548584,1.0557960271835327,2.0805411338806152,0.3489875197410583,0.9848378300666808,0.9848378300666808,0.0,150.47662353515625,156.0,61621.265625,0.0,2641.99462890625,1.0,279.4047546386719,283.271484375,297.7685546875,301.66668701171875,293.1499938964844,293.1499938964844,279.45001220703125,34482.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873830258846283,1.0,0.0,0.0,3.801235914230346,3.801260948181152,9.641462384024635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.7939453125,0.0,1696.1981201171875,1895.4371337890625,0.0,3158.737060546875,0.9398281574249268,1.0,0.0,3.0,1.0,0.0
17839560,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9203491806983948,0.5058568716049194,0.4567692875862121,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9120194911956788,0.4945592284202575,0.4696772694587707,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8575239181518555,0.4116257131099701,0.2897207140922546,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8351573348045349,0.3785474896430969,0.3611156940460205,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7094351053237915,0.2270257920026779,1.0371055603027344,285.0194091796875,284.95001220703125,299.50146484375,294.8057556152344,297.9844055175781,297.2124328613281,285.01824951171875,1.0,0.5960279703140259,0.4483825862407684,0.4483825862407684,1.0,1.0,-3.139251232147217,1.0556869506835938,2.083564281463623,0.3481212258338928,1.0,1.0,0.0,151.6885223388672,159.0,61775.82421875,0.0,2654.23486328125,1.0,279.44384765625,283.2663269042969,297.78338623046875,301.7299194335937,293.1499938964844,293.1499938964844,279.1499938964844,33615.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718550205230713,1.0,0.0,0.0,3.863963127136232,3.8639886379241934,9.962290050680167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.75390625,0.0,1765.6112060546875,1895.4371337890625,0.0,3140.211181640625,0.9516529440879822,1.0,0.0,3.0,1.0,0.0
17839620,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.913895547389984,0.5037879943847656,0.4554440081119537,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.908114492893219,0.4960491061210632,0.4714891314506531,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8533200025558472,0.4113461375236511,0.2898338735103607,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8315163254737854,0.378718227148056,0.3616357743740082,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7056236863136292,0.2267471551895141,1.0371909141540527,284.8905944824219,284.95001220703125,299.5212707519531,294.8151550292969,297.9857482910156,297.2070617675781,284.8925170898437,1.0,0.5980634093284607,0.4473484456539154,0.4473484456539154,1.0,1.0,-3.140709400177002,1.053777813911438,2.086931705474853,0.3458693027496338,0.8966545462608337,0.8966545462608337,0.0,154.96092224121094,162.0,62564.921875,0.0,2674.65673828125,1.0,279.15673828125,283.12127685546875,297.83453369140625,301.9026794433594,293.1499938964844,293.1499938964844,279.45001220703125,38638.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879536509513855,1.0,0.0,0.0,3.769428968429565,3.769454717636109,9.480788207838486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.763671875,0.0,1690.531005859375,1895.4371337890625,0.0,3212.23681640625,0.9338733553886414,1.0,0.0,3.0,1.0,0.0
17839680,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.913895547389984,0.5037879943847656,0.4554440081119537,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.908114492893219,0.4960491061210632,0.4714891314506531,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8533200025558472,0.4113461375236511,0.2898338735103607,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8315163254737854,0.378718227148056,0.3616357743740082,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7056236863136292,0.2267471551895141,1.0371909141540527,284.8905944824219,284.95001220703125,299.5212707519531,294.8151550292969,297.9857482910156,297.2070617675781,284.8925170898437,1.0,0.5980634093284607,0.4473484456539154,0.4473484456539154,1.0,1.0,-3.140709400177002,1.053777813911438,2.086931705474853,0.3458693027496338,0.8966545462608337,0.8966545462608337,0.0,154.96092224121094,162.0,62564.921875,0.0,2674.65673828125,1.0,279.15673828125,283.12127685546875,297.83453369140625,301.9026794433594,293.1499938964844,293.1499938964844,279.45001220703125,38638.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879536509513855,1.0,0.0,0.0,3.769428968429565,3.769454717636109,9.480788207838486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.763671875,0.0,1690.531005859375,1895.4371337890625,0.0,3212.23681640625,0.9338733553886414,1.0,0.0,3.0,1.0,0.0
17839740,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.908940613269806,0.503092885017395,0.4545492827892303,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9054126143455504,0.4984084963798523,0.4735336005687713,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8501066565513611,0.4119251072406769,0.2901078760623932,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8287388682365417,0.3795530796051025,0.3623036742210388,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7025672793388367,0.2268637418746948,1.037505865097046,285.0195007324219,284.95001220703125,299.5411071777344,294.8240966796875,297.99237060546875,297.2095642089844,285.0187072753906,1.0,0.6000645160675049,0.44631427526474,0.44631427526474,1.0,1.0,-3.1435937881469727,1.0524041652679443,2.0911896228790283,0.3438049852848053,1.0,1.0,0.0,157.7732391357422,165.0,61812.22265625,0.0,2695.47998046875,1.0,279.443359375,283.26434326171875,297.80230712890625,301.7518615722656,293.1499938964844,293.1499938964844,279.1499938964844,33740.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715459108352661,1.0,0.0,0.0,3.867189645767212,3.867215394973755,9.978936077459366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.3720703125,0.0,1770.581787109375,1895.4371337890625,0.0,3137.311767578125,0.9525203704833984,1.0,0.0,3.0,1.0,0.0
17839800,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.908940613269806,0.503092885017395,0.4545492827892303,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9054126143455504,0.4984084963798523,0.4735336005687713,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8501066565513611,0.4119251072406769,0.2901078760623932,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8287388682365417,0.3795530796051025,0.3623036742210388,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7025672793388367,0.2268637418746948,1.037505865097046,285.0195007324219,284.95001220703125,299.5411071777344,294.8240966796875,297.99237060546875,297.2095642089844,285.0187072753906,1.0,0.6000645160675049,0.44631427526474,0.44631427526474,1.0,1.0,-3.1435937881469727,1.0524041652679443,2.0911896228790283,0.3438049852848053,1.0,1.0,0.0,157.7732391357422,165.0,61812.22265625,0.0,2695.47998046875,1.0,279.443359375,283.26434326171875,297.80230712890625,301.7518615722656,293.1499938964844,293.1499938964844,279.1499938964844,33740.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715459108352661,1.0,0.0,0.0,3.867189645767212,3.867215394973755,9.978936077459366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.3720703125,0.0,1770.581787109375,1895.4371337890625,0.0,3137.311767578125,0.9525203704833984,1.0,0.0,3.0,1.0,0.0
17839860,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9032447934150696,0.5009757876396179,0.4531717598438263,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9019982814788818,0.4998518228530884,0.4752995669841766,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8462275266647339,0.4116200804710388,0.2902005314826965,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8253404498100281,0.3796941936016083,0.3627933263778686,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.6989577412605286,0.2265753895044326,1.0375384092330933,284.8904724121094,284.95001220703125,299.5610656738281,294.83258056640625,297.99371337890625,297.2043151855469,284.89239501953125,1.0,0.6020581722259521,0.4452835619449615,0.4452835619449615,1.0,1.0,-3.1448099613189697,1.0503616333007812,2.0944483280181885,0.3418507277965545,0.8977120518684387,0.8977120518684387,0.0,161.0452117919922,168.0,62606.1484375,0.0,2715.462890625,1.0,279.1566772460937,283.11865234375,297.8520202636719,301.9232482910156,293.1499938964844,293.1499938964844,279.45001220703125,38634.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879194974899292,1.0,0.0,0.0,3.7743871212005615,3.774412870407105,9.505745879323512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.357421875,0.0,1696.3944091796875,1895.4371337890625,0.0,3209.035888671875,0.9349728226661682,1.0,0.0,3.0,1.0,0.0
17839920,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9032447934150696,0.5009757876396179,0.4531717598438263,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9019982814788818,0.4998518228530884,0.4752995669841766,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8462275266647339,0.4116200804710388,0.2902005314826965,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8253404498100281,0.3796941936016083,0.3627933263778686,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.6989577412605286,0.2265753895044326,1.0375384092330933,284.8904724121094,284.95001220703125,299.5610656738281,294.83258056640625,297.99371337890625,297.2043151855469,284.89239501953125,1.0,0.6020581722259521,0.4452835619449615,0.4452835619449615,1.0,1.0,-3.1448099613189697,1.0503616333007812,2.0944483280181885,0.3418507277965545,0.8977120518684387,0.8977120518684387,0.0,161.0452117919922,168.0,62606.1484375,0.0,2715.462890625,1.0,279.1566772460937,283.11865234375,297.8520202636719,301.9232482910156,293.1499938964844,293.1499938964844,279.45001220703125,38634.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879194974899292,1.0,0.0,0.0,3.7743871212005615,3.774412870407105,9.505745879323512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.357421875,0.0,1696.3944091796875,1895.4371337890625,0.0,3209.035888671875,0.9349728226661682,1.0,0.0,3.0,1.0,0.0
17839980,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8988935351371765,0.5002315044403076,0.4522252082824707,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8995974659919739,0.5021747946739197,0.4773008525371551,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8432473540306091,0.4121754467487335,0.290453553199768,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8227238059043884,0.3805021047592163,0.3634305298328399,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.6960570216178894,0.2266817241907119,1.037795066833496,285.0204467773437,284.95001220703125,299.5810852050781,294.840576171875,298.0003662109375,297.2069091796875,285.0193786621094,1.0,0.6040181517601013,0.4442528784275055,0.4442528784275055,1.0,1.0,-3.1474480628967285,1.0488673448562622,2.0985805988311768,0.3398965299129486,1.0,1.0,0.0,163.85829162597656,171.0,61839.1875,0.0,2735.8603515625,1.0,279.44403076171875,283.2626647949219,297.8182983398437,301.7704467773437,293.1499938964844,293.1499938964844,279.1499938964844,33740.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711655139923096,1.0,0.0,0.0,3.8716444969177246,3.871670246124268,1.0001939472203958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.3828125,0.0,1776.09423828125,1895.4371337890625,0.0,3133.74365234375,0.9533538222312928,1.0,0.0,3.0,1.0,0.0
17840040,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8988935351371765,0.5002315044403076,0.4522252082824707,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8995974659919739,0.5021747946739197,0.4773008525371551,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8432473540306091,0.4121754467487335,0.290453553199768,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8227238059043884,0.3805021047592163,0.3634305298328399,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.6960570216178894,0.2266817241907119,1.037795066833496,285.0204467773437,284.95001220703125,299.5810852050781,294.840576171875,298.0003662109375,297.2069091796875,285.0193786621094,1.0,0.6040181517601013,0.4442528784275055,0.4442528784275055,1.0,1.0,-3.1474480628967285,1.0488673448562622,2.0985805988311768,0.3398965299129486,1.0,1.0,0.0,163.85829162597656,171.0,61839.1875,0.0,2735.8603515625,1.0,279.44403076171875,283.2626647949219,297.8182983398437,301.7704467773437,293.1499938964844,293.1499938964844,279.1499938964844,33740.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711655139923096,1.0,0.0,0.0,3.8716444969177246,3.871670246124268,1.0001939472203958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.3828125,0.0,1776.09423828125,1895.4371337890625,0.0,3133.74365234375,0.9533538222312928,1.0,0.0,3.0,1.0,0.0
17840100,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8968338966369629,0.4993006885051727,0.4518049955368042,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.898514449596405,0.5029950737953186,0.4783713519573211,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8418868780136108,0.4121327400207519,0.2906414866447449,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8215264678001404,0.3806605935096741,0.3638226985931396,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.6947464346885681,0.2266082167625427,1.038258075714111,284.8797607421875,284.95001220703125,299.59112548828125,294.8443603515625,298.0018615722656,297.2055053710937,284.87518310546875,1.0,0.6050702929496765,0.4437375068664551,0.4437375068664551,1.0,1.0,-3.1494903564453125,1.04837965965271,2.1011106967926025,0.3391569852828979,0.9155656695365906,0.9155656695365906,0.0,165.272705078125,171.0,62894.859375,0.0,2747.556396484375,1.0,279.1936340332031,283.1014709472656,297.8750915527344,302.0004577636719,293.1499938964844,293.1499938964844,279.1499938964844,36819.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771582245826721,1.0,0.0,0.0,3.855818748474121,3.8558449745178223,9.920338470692514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.41015625,0.0,1780.911376953125,1895.4371337890625,0.0,3189.94287109375,0.9502596855163574,1.0,0.0,3.0,1.0,0.0
17840160,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8936987519264221,0.4980804622173309,0.4508270919322967,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8964716196060181,0.5035842061042786,0.4790431261062622,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8396631479263306,0.41185063123703,0.2905381023883819,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8195208311080933,0.3806185126304626,0.3639030456542969,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.6926572918891907,0.226386085152626,1.0378082990646362,284.88946533203125,284.95001220703125,299.6011657714844,294.8480224609375,298.0018005371094,297.2017822265625,284.89166259765625,1.0,0.6059776544570923,0.4432403743267059,0.4432403743267059,1.0,1.0,-3.148557424545288,1.046804904937744,2.101752519607544,0.3379720151424408,0.8982391357421875,0.8982391357421875,0.0,167.11245727539062,174.0,62633.9921875,0.0,2755.572265625,1.0,279.1563415527344,283.1156311035156,297.8680114746094,301.9418640136719,293.1499938964844,293.1499938964844,279.45001220703125,38656.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788737654685974,1.0,0.0,0.0,3.778290510177612,3.7783162593841553,9.525417112854484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.0166015625,0.0,1701.2132568359375,1895.4371337890625,0.0,3206.02490234375,0.9358531832695008,1.0,0.0,3.0,1.0,0.0
17840220,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8895350098609924,0.4972911477088928,0.4498356580734253,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.894225537776947,0.5058825016021729,0.481013685464859,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8368721604347229,0.4123816192150116,0.2907716333866119,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8170100450515747,0.3813996613025665,0.3645119369029999,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6898965835571289,0.2264818251132965,1.0380131006240845,285.0209045410156,284.95001220703125,299.6213684082031,294.8549194335937,298.0085754394531,297.2044677734375,285.0198974609375,1.0,0.6079025268554688,0.4422460794448852,0.4422460794448852,1.0,1.0,-3.150984764099121,1.045296311378479,2.1056883335113525,0.3360818028450012,1.0,1.0,0.0,169.9288787841797,177.0,61854.89453125,0.0,2775.61865234375,1.0,279.44403076171875,283.26092529296875,297.8327941894531,301.78668212890625,293.1499938964844,293.1499938964844,279.1499938964844,33790.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708580136299133,1.0,0.0,0.0,3.8743374347686768,3.87436318397522,1.0015858151746215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.2197265625,0.0,1779.82568359375,1895.4371337890625,0.0,3130.859375,0.9539974331855774,1.0,0.0,3.0,1.0,0.0
17840280,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8895350098609924,0.4972911477088928,0.4498356580734253,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.894225537776947,0.5058825016021729,0.481013685464859,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8368721604347229,0.4123816192150116,0.2907716333866119,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8170100450515747,0.3813996613025665,0.3645119369029999,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6898965835571289,0.2264818251132965,1.0380131006240845,285.0209045410156,284.95001220703125,299.6213684082031,294.8549194335937,298.0085754394531,297.2044677734375,285.0198974609375,1.0,0.6079025268554688,0.4422460794448852,0.4422460794448852,1.0,1.0,-3.150984764099121,1.045296311378479,2.1056883335113525,0.3360818028450012,1.0,1.0,0.0,169.9288787841797,177.0,61854.89453125,0.0,2775.61865234375,1.0,279.44403076171875,283.26092529296875,297.8327941894531,301.78668212890625,293.1499938964844,293.1499938964844,279.1499938964844,33790.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708580136299133,1.0,0.0,0.0,3.8743374347686768,3.87436318397522,1.0015858151746215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.2197265625,0.0,1779.82568359375,1895.4371337890625,0.0,3130.859375,0.9539974331855774,1.0,0.0,3.0,1.0,0.0
17840340,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8845775127410889,0.4951080679893493,0.4484033286571502,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8912930488586426,0.5072697997093201,0.4827333986759186,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8335047364234924,0.4120324552059173,0.2908388078212738,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.813913881778717,0.3814882934093475,0.3649584949016571,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6866666078567505,0.2261761873960495,1.0379807949066162,284.8894958496094,284.95001220703125,299.64166259765625,294.8612365722656,298.0101318359375,297.19952392578125,284.89129638671875,1.0,0.6098299622535706,0.4412518143653869,0.4412518143653869,1.0,1.0,-3.15191912651062,1.043197751045227,2.1087214946746826,0.3341527581214905,0.8989283442497253,0.8989283442497253,0.0,173.1834259033203,180.0,62660.0078125,0.0,2795.013916015625,1.0,279.15679931640625,283.11285400390625,297.8808898925781,301.9566345214844,293.1499938964844,293.1499938964844,278.8500061035156,38614.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785719275474548,1.0,0.0,0.0,3.783140420913696,3.7831661701202393,9.549886499371496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.859375,0.0,1706.674560546875,1895.4371337890625,0.0,3203.195556640625,0.936817228794098,1.0,0.0,3.0,1.0,0.0
17840400,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8845775127410889,0.4951080679893493,0.4484033286571502,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8912930488586426,0.5072697997093201,0.4827333986759186,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8335047364234924,0.4120324552059173,0.2908388078212738,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.813913881778717,0.3814882934093475,0.3649584949016571,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6866666078567505,0.2261761873960495,1.0379807949066162,284.8894958496094,284.95001220703125,299.64166259765625,294.8612365722656,298.0101318359375,297.19952392578125,284.89129638671875,1.0,0.6098299622535706,0.4412518143653869,0.4412518143653869,1.0,1.0,-3.15191912651062,1.043197751045227,2.1087214946746826,0.3341527581214905,0.8989283442497253,0.8989283442497253,0.0,173.1834259033203,180.0,62660.0078125,0.0,2795.013916015625,1.0,279.15679931640625,283.11285400390625,297.8808898925781,301.9566345214844,293.1499938964844,293.1499938964844,278.8500061035156,38614.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785719275474548,1.0,0.0,0.0,3.783140420913696,3.7831661701202393,9.549886499371496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.859375,0.0,1706.674560546875,1895.4371337890625,0.0,3203.195556640625,0.936817228794098,1.0,0.0,3.0,1.0,0.0
17840460,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8789021372795105,0.4929132163524627,0.4464445114135742,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8876723051071167,0.5085715055465698,0.4840059280395508,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.829486608505249,0.4115250408649444,0.2905402183532715,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8101036548614502,0.3814093172550201,0.3649802505970001,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6827778816223145,0.2257137596607208,1.036487102508545,284.8863830566406,284.95001220703125,299.6620178222656,294.866943359375,298.01123046875,297.19390869140625,284.88751220703125,1.0,0.6114279627799988,0.4403093755245209,0.4403093755245209,1.0,1.0,-3.148963928222656,1.0397610664367676,2.1092028617858887,0.3315799534320831,0.831614077091217,0.831614077091217,0.0,176.6999969482422,183.0,62580.2890625,0.0,2807.947998046875,1.0,278.8583068847656,283.0890197753906,297.8708801269531,301.9547424316406,293.1499938964844,293.1499938964844,279.1499938964844,40988.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818845748901367,1.0,0.0,0.0,3.533997058868408,3.5340209007263184,8.333465757459635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.71875,0.0,1444.038818359375,1895.4371337890625,0.0,3234.239501953125,0.8840752840042114,1.0,0.0,3.0,1.0,0.0
17840520,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8789021372795105,0.4929132163524627,0.4464445114135742,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8876723051071167,0.5085715055465698,0.4840059280395508,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.829486608505249,0.4115250408649444,0.2905402183532715,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8101036548614502,0.3814093172550201,0.3649802505970001,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6827778816223145,0.2257137596607208,1.036487102508545,284.8863830566406,284.95001220703125,299.6620178222656,294.866943359375,298.01123046875,297.19390869140625,284.88751220703125,1.0,0.6114279627799988,0.4403093755245209,0.4403093755245209,1.0,1.0,-3.148963928222656,1.0397610664367676,2.1092028617858887,0.3315799534320831,0.831614077091217,0.831614077091217,0.0,176.6999969482422,183.0,62580.2890625,0.0,2807.947998046875,1.0,278.8583068847656,283.0890197753906,297.8708801269531,301.9547424316406,293.1499938964844,293.1499938964844,279.1499938964844,40988.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818845748901367,1.0,0.0,0.0,3.533997058868408,3.5340209007263184,8.333465757459635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.71875,0.0,1444.038818359375,1895.4371337890625,0.0,3234.239501953125,0.8840752840042114,1.0,0.0,3.0,1.0,0.0
17840580,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8758060336112976,0.4923051297664642,0.445748507976532,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8863730430603027,0.5110663175582886,0.4862199127674103,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8275192975997925,0.4121564030647278,0.2908882200717926,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.808246910572052,0.3822469413280487,0.3656798899173736,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6807528734207153,0.2258770763874054,1.0369962453842163,284.9976806640625,284.95001220703125,299.6824951171875,294.8719787597656,298.0196533203125,297.1988830566406,284.99737548828125,1.0,0.6132809519767761,0.4393669664859772,0.4393669664859772,1.0,1.0,-3.1526529788970947,1.0388364791870115,2.113816499710083,0.3298978507518768,0.9234524369239808,0.9234524369239808,0.0,179.11956787109375,186.0,61929.87109375,0.0,2828.46826171875,1.0,279.1414794921875,283.2156982421875,297.84039306640625,301.7976989746094,293.1499938964844,293.1499938964844,278.8500061035156,34047.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717085719108582,1.0,0.0,0.0,3.633219957351685,3.633243322372437,8.807987228465208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.10546875,0.0,1500.041748046875,1895.4371337890625,0.0,3138.837158203125,0.9002460241317749,1.0,0.0,3.0,1.0,0.0
17840640,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8758060336112976,0.4923051297664642,0.445748507976532,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8863730430603027,0.5110663175582886,0.4862199127674103,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8275192975997925,0.4121564030647278,0.2908882200717926,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.808246910572052,0.3822469413280487,0.3656798899173736,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6807528734207153,0.2258770763874054,1.0369962453842163,284.9976806640625,284.95001220703125,299.6824951171875,294.8719787597656,298.0196533203125,297.1988830566406,284.99737548828125,1.0,0.6132809519767761,0.4393669664859772,0.4393669664859772,1.0,1.0,-3.1526529788970947,1.0388364791870115,2.113816499710083,0.3298978507518768,0.9234524369239808,0.9234524369239808,0.0,179.11956787109375,186.0,61929.87109375,0.0,2828.46826171875,1.0,279.1414794921875,283.2156982421875,297.84039306640625,301.7976989746094,293.1499938964844,293.1499938964844,278.8500061035156,34047.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717085719108582,1.0,0.0,0.0,3.633219957351685,3.633243322372437,8.807987228465208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.10546875,0.0,1500.041748046875,1895.4371337890625,0.0,3138.837158203125,0.9002460241317749,1.0,0.0,3.0,1.0,0.0
17840700,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8740513324737549,0.4913823008537292,0.4452986121177673,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8855614066123962,0.5119307637214661,0.4873115122318268,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8264037370681763,0.4121058285236358,0.291056215763092,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8071800470352173,0.3823859989643097,0.3660383820533752,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6796745657920837,0.2258186340332031,1.0374716520309448,284.87811279296875,284.95001220703125,299.6927490234375,294.8742370605469,298.0217590332031,297.1982421875,284.8772277832031,1.0,0.614286482334137,0.4388957619667053,0.4388957619667053,1.0,1.0,-3.154635190963745,1.038414716720581,2.116220474243164,0.3291628658771515,0.840086817741394,0.840086817741394,0.0,180.485595703125,186.0,62697.609375,0.0,2839.85888671875,1.0,278.89874267578125,283.0804443359375,297.8968505859375,302.01708984375,293.1499938964844,293.1499938964844,278.8500061035156,38495.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769331574440002,1.0,0.0,0.0,3.585634231567383,3.585658073425293,8.578774668421829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.0732421875,0.0,1481.072021484375,1895.4371337890625,0.0,3187.833251953125,0.8903548121452332,1.0,0.0,3.0,1.0,0.0
17840760,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8715133666992188,0.490336000919342,0.4444020986557007,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8840366005897522,0.5126821994781494,0.4880759418010711,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8246440887451172,0.4119280576705932,0.2909838557243347,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8054467439651489,0.3824150562286377,0.3661389052867889,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6780204176902771,0.2256734669208526,1.0372049808502195,284.914306640625,284.95001220703125,299.7030639648437,294.8763122558594,298.02294921875,297.1962890625,284.9154357910156,1.0,0.6151841878890991,0.4384386837482452,0.4384386837482452,1.0,1.0,-3.154191255569458,1.0371156930923462,2.1170756816864014,0.3280338943004608,0.8462389707565308,0.8462389707565308,0.0,182.20635986328125,189.0,62448.24609375,0.0,2848.220458984375,1.0,278.8582763671875,283.1136474609375,297.8890075683594,301.952392578125,293.1499938964844,293.1499938964844,279.1499938964844,38721.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779489398002625,1.0,0.0,0.0,3.5070955753326416,3.5071187019348145,8.207077257793571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.6416015625,0.0,1399.4820556640625,1895.4371337890625,0.0,3197.355712890625,0.8760603070259094,1.0,0.0,3.0,1.0,0.0
17840820,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8680570125579834,0.4894478321075439,0.4434689581394195,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8824124932289124,0.5150485634803772,0.4902049601078033,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8223769068717957,0.4123933911323547,0.2912457287311554,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8032349348068237,0.3831294476985931,0.3667620718479156,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6758166551589966,0.2258015573024749,1.0377730131149292,285.0038146972656,284.95001220703125,299.7237243652344,294.8799743652344,298.030517578125,297.199951171875,285.00274658203125,1.0,0.6171265244483948,0.4375245869159698,0.4375245869159698,1.0,1.0,-3.157369613647461,1.0360565185546875,2.1213133335113525,0.3262357115745544,0.933692753314972,0.933692753314972,0.0,184.93572998046875,192.0,61957.421875,0.0,2869.439453125,1.0,279.1413879394531,283.2178039550781,297.8594055175781,301.81884765625,293.1499938964844,293.1499938964844,278.8500061035156,33273.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703413605690002,1.0,0.0,0.0,3.6338050365448,3.633828401565552,8.810824283500551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.265625,0.0,1494.9151611328125,1895.4371337890625,0.0,3126.012939453125,0.8996939063072205,1.0,0.0,3.0,1.0,0.0
17840880,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8680570125579834,0.4894478321075439,0.4434689581394195,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8824124932289124,0.5150485634803772,0.4902049601078033,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8223769068717957,0.4123933911323547,0.2912457287311554,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8032349348068237,0.3831294476985931,0.3667620718479156,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6758166551589966,0.2258015573024749,1.0377730131149292,285.0038146972656,284.95001220703125,299.7237243652344,294.8799743652344,298.030517578125,297.199951171875,285.00274658203125,1.0,0.6171265244483948,0.4375245869159698,0.4375245869159698,1.0,1.0,-3.157369613647461,1.0360565185546875,2.1213133335113525,0.3262357115745544,0.933692753314972,0.933692753314972,0.0,184.93572998046875,192.0,61957.421875,0.0,2869.439453125,1.0,279.1413879394531,283.2178039550781,297.8594055175781,301.81884765625,293.1499938964844,293.1499938964844,278.8500061035156,33273.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703413605690002,1.0,0.0,0.0,3.6338050365448,3.633828401565552,8.810824283500551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.265625,0.0,1494.9151611328125,1895.4371337890625,0.0,3126.012939453125,0.8996939063072205,1.0,0.0,3.0,1.0,0.0
17840940,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8635991811752319,0.4872849583625793,0.4419395923614502,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8798764944076538,0.5165368914604187,0.4919465184211731,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8192833662033081,0.4120023846626282,0.2912316918373108,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8001937866210938,0.3831597864627838,0.3671005070209503,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6729423999786377,0.2255162894725799,1.0376930236816406,284.9081115722656,284.95001220703125,299.7445068359375,294.8828430175781,298.032958984375,297.1960754394531,284.90924072265625,1.0,0.6190113425254822,0.436610460281372,0.436610460281372,1.0,1.0,-3.157926321029663,1.0339957475662231,2.1239304542541504,0.3241570293903351,0.8476681709289551,0.8476681709289551,0.0,188.2360382080078,195.0,62510.2890625,0.0,2888.37109375,1.0,278.8583068847656,283.104736328125,297.9010925292969,301.97100830078125,293.1499938964844,293.1499938964844,279.1499938964844,38549.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777309656143188,1.0,0.0,0.0,3.517375469207764,3.517398834228516,8.255260581790935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.732421875,0.0,1408.9451904296875,1895.4371337890625,0.0,3195.312744140625,0.8780041337013245,1.0,0.0,3.0,1.0,0.0
17841000,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8635991811752319,0.4872849583625793,0.4419395923614502,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8798764944076538,0.5165368914604187,0.4919465184211731,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8192833662033081,0.4120023846626282,0.2912316918373108,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8001937866210938,0.3831597864627838,0.3671005070209503,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6729423999786377,0.2255162894725799,1.0376930236816406,284.9081115722656,284.95001220703125,299.7445068359375,294.8828430175781,298.032958984375,297.1960754394531,284.90924072265625,1.0,0.6190113425254822,0.436610460281372,0.436610460281372,1.0,1.0,-3.157926321029663,1.0339957475662231,2.1239304542541504,0.3241570293903351,0.8476681709289551,0.8476681709289551,0.0,188.2360382080078,195.0,62510.2890625,0.0,2888.37109375,1.0,278.8583068847656,283.104736328125,297.9010925292969,301.97100830078125,293.1499938964844,293.1499938964844,279.1499938964844,38549.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777309656143188,1.0,0.0,0.0,3.517375469207764,3.517398834228516,8.255260581790935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.732421875,0.0,1408.9451904296875,1895.4371337890625,0.0,3195.312744140625,0.8780041337013245,1.0,0.0,3.0,1.0,0.0
