time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17841060,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8601780533790588,0.4863264560699463,0.4409208595752716,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8782384991645813,0.5188674926757812,0.4940229952335357,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8169551491737366,0.4123900532722473,0.2914266288280487,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7979401350021362,0.3838001191616058,0.3676408529281616,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6707193851470947,0.2255894690752029,1.0379902124404907,285.000732421875,284.95001220703125,299.765380859375,294.88494873046875,298.04022216796875,297.1992492675781,284.9997253417969,1.0,0.620898962020874,0.4357061386108398,0.4357061386108398,1.0,1.0,-3.1604323387146,1.0326963663101196,2.1277358531951904,0.3221963346004486,0.9345704913139344,0.9345704913139344,0.0,191.03640747070312,198.0,61979.32421875,0.0,2908.649169921875,1.0,279.1414489746094,283.2124328613281,297.86602783203125,301.8285217285156,293.1499938964844,293.1499938964844,278.8500061035156,33317.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703981041908264,1.0,0.0,0.0,3.639880180358887,3.6399037837982178,8.84031010173203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.5908203125,0.0,1501.920166015625,1895.4371337890625,0.0,3126.544921875,0.901084303855896,1.0,0.0,3.0,1.0,0.0
17841120,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8601780533790588,0.4863264560699463,0.4409208595752716,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8782384991645813,0.5188674926757812,0.4940229952335357,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8169551491737366,0.4123900532722473,0.2914266288280487,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7979401350021362,0.3838001191616058,0.3676408529281616,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6707193851470947,0.2255894690752029,1.0379902124404907,285.000732421875,284.95001220703125,299.765380859375,294.88494873046875,298.04022216796875,297.1992492675781,284.9997253417969,1.0,0.620898962020874,0.4357061386108398,0.4357061386108398,1.0,1.0,-3.1604323387146,1.0326963663101196,2.1277358531951904,0.3221963346004486,0.9345704913139344,0.9345704913139344,0.0,191.03640747070312,198.0,61979.32421875,0.0,2908.649169921875,1.0,279.1414489746094,283.2124328613281,297.86602783203125,301.8285217285156,293.1499938964844,293.1499938964844,278.8500061035156,33317.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703981041908264,1.0,0.0,0.0,3.639880180358887,3.6399037837982178,8.84031010173203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.5908203125,0.0,1501.920166015625,1895.4371337890625,0.0,3126.544921875,0.901084303855896,1.0,0.0,3.0,1.0,0.0
17841180,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8559580445289612,0.4841598570346832,0.4393810629844665,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8758692741394043,0.5203654170036316,0.4957682192325592,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.813935399055481,0.4119738638401031,0.2913900911808014,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7950239777565002,0.3837989270687103,0.3679439723491668,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6679773330688477,0.2252794206142425,1.0377765893936155,284.907958984375,284.95001220703125,299.7863464355469,294.88623046875,298.04266357421875,297.1954345703125,284.9092102050781,1.0,0.6227387189865112,0.4348018169403076,0.4348018169403076,1.0,1.0,-3.160750389099121,1.0305596590042114,2.13019061088562,0.3200595676898956,0.8487590551376343,0.8487590551376343,0.0,194.3251800537109,201.0,62505.04296875,0.0,2927.05029296875,1.0,278.8578796386719,283.1023864746094,297.90484619140625,301.9749755859375,293.1499938964844,293.1499938964844,279.1499938964844,38655.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778125643730164,1.0,0.0,0.0,3.518998384475708,3.51902174949646,8.262879873655038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.6435546875,0.0,1411.40576171875,1895.4371337890625,0.0,3196.07763671875,0.8786072134971619,1.0,0.0,3.0,1.0,0.0
17841240,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8559580445289612,0.4841598570346832,0.4393810629844665,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8758692741394043,0.5203654170036316,0.4957682192325592,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.813935399055481,0.4119738638401031,0.2913900911808014,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7950239777565002,0.3837989270687103,0.3679439723491668,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6679773330688477,0.2252794206142425,1.0377765893936155,284.907958984375,284.95001220703125,299.7863464355469,294.88623046875,298.04266357421875,297.1954345703125,284.9092102050781,1.0,0.6227387189865112,0.4348018169403076,0.4348018169403076,1.0,1.0,-3.160750389099121,1.0305596590042114,2.13019061088562,0.3200595676898956,0.8487590551376343,0.8487590551376343,0.0,194.3251800537109,201.0,62505.04296875,0.0,2927.05029296875,1.0,278.8578796386719,283.1023864746094,297.90484619140625,301.9749755859375,293.1499938964844,293.1499938964844,279.1499938964844,38655.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778125643730164,1.0,0.0,0.0,3.518998384475708,3.51902174949646,8.262879873655038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.6435546875,0.0,1411.40576171875,1895.4371337890625,0.0,3196.07763671875,0.8786072134971619,1.0,0.0,3.0,1.0,0.0
17841300,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8540292978286743,0.4836299419403076,0.4386751353740692,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8748298287391663,0.5214924216270447,0.4966642558574676,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8125280141830444,0.4121074676513672,0.2913744449615478,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7936808466911316,0.3840626776218414,0.3680873513221741,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.66668701171875,0.2252692133188247,1.037539839744568,285.01763916015625,284.95001220703125,299.7969055175781,294.8865661621094,298.04595947265625,297.1965026855469,285.018798828125,1.0,0.6236119270324707,0.4343496561050415,0.4343496561050415,1.0,1.0,-3.160841941833496,1.0294722318649292,2.1313698291778564,0.3188736140727997,0.926179587841034,0.926179587841034,0.0,195.8636016845703,201.0,61794.41015625,0.0,2935.549560546875,1.0,279.0986328125,283.2253112792969,297.85595703125,301.7689208984375,293.1499938964844,293.1499938964844,279.1499938964844,33903.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720399141311646,1.0,0.0,0.0,3.574540853500366,3.57456374168396,8.525773864676012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.7763671875,0.0,1435.4617919921875,1895.4371337890625,0.0,3141.945556640625,0.8885883092880249,1.0,0.0,3.0,1.0,0.0
17841360,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8527445793151855,0.4832150936126709,0.4383606314659118,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8743867874145508,0.5227364897727966,0.4978682994842529,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8116763830184937,0.4123601615428924,0.2915751338005066,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7928928732872009,0.384430468082428,0.3684653043746948,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.6658819317817688,0.225345030426979,1.038004755973816,285.0003356933594,284.95001220703125,299.8074645996094,294.8866882324219,298.0501403808594,297.1988220214844,284.9987487792969,1.0,0.6245946288108826,0.4339123666286468,0.4339123666286468,1.0,1.0,-3.1631643772125244,1.029246211051941,2.133918046951294,0.3180952668190002,0.9348445534706116,0.9348445534706116,0.0,197.1035614013672,204.0,61973.02734375,0.0,2947.066650390625,1.0,279.1421813964844,283.2091064453125,297.866943359375,301.8296203613281,293.1499938964844,293.1499938964844,278.8500061035156,33264.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703914880752563,1.0,0.0,0.0,3.643784284591675,3.643807888031006,8.859284434947767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.4365234375,0.0,1505.830322265625,1895.4371337890625,0.0,3126.483154296875,0.9017232656478882,1.0,0.0,3.0,1.0,0.0
17841420,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8487959504127502,0.481067419052124,0.4368436634540558,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8722251057624817,0.524272084236145,0.4996540546417236,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8087388277053833,0.4119449555873871,0.2915422022342682,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7901490330696106,0.3844238817691803,0.3687659800052643,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6633181571960449,0.2250338792800903,1.0377861261367798,284.9076538085937,284.95001220703125,299.82867431640625,294.88623046875,298.0528259277344,297.1952514648437,284.908935546875,1.0,0.6264175772666931,0.4330377876758575,0.4330377876758575,1.0,1.0,-3.1635541915893555,1.0271964073181152,2.13635778427124,0.3160478770732879,0.8487632274627686,0.8487632274627686,0.0,200.362060546875,192.0,62487.35546875,0.0,2965.472900390625,1.0,278.8578491210937,283.0997314453125,297.9049072265625,301.97442626953125,293.1499938964844,293.1499938964844,279.1499938964844,38679.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778519630432129,1.0,0.0,0.0,3.520146369934082,3.520169734954834,8.268271471933986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.2333984375,0.0,1412.77490234375,1895.4371337890625,0.0,3196.44677734375,0.8788740634918213,1.0,0.0,3.0,1.0,0.0
17841480,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8487959504127502,0.481067419052124,0.4368436634540558,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8722251057624817,0.524272084236145,0.4996540546417236,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8087388277053833,0.4119449555873871,0.2915422022342682,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7901490330696106,0.3844238817691803,0.3687659800052643,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6633181571960449,0.2250338792800903,1.0377861261367798,284.9076538085937,284.95001220703125,299.82867431640625,294.88623046875,298.0528259277344,297.1952514648437,284.908935546875,1.0,0.6264175772666931,0.4330377876758575,0.4330377876758575,1.0,1.0,-3.1635541915893555,1.0271964073181152,2.13635778427124,0.3160478770732879,0.8487632274627686,0.8487632274627686,0.0,200.362060546875,192.0,62487.35546875,0.0,2965.472900390625,1.0,278.8578491210937,283.0997314453125,297.9049072265625,301.97442626953125,293.1499938964844,293.1499938964844,279.1499938964844,38679.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778519630432129,1.0,0.0,0.0,3.520146369934082,3.520169734954834,8.268271471933986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.2333984375,0.0,1412.77490234375,1895.4371337890625,0.0,3196.44677734375,0.8788740634918213,1.0,0.0,3.0,1.0,0.0
17841540,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8516122698783875,0.4801532328128814,0.435605376958847,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8772218823432922,0.5266984701156616,0.5015461444854736,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8122310638427734,0.4123491644859314,0.2915465533733368,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7939128279685974,0.3850643932819366,0.3690346181392669,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6661296486854553,0.2251147627830505,1.0368306636810305,284.9984436035156,284.95001220703125,299.8500061035156,294.8848876953125,298.0604858398437,297.19903564453125,284.99737548828125,1.0,0.6239451169967651,0.4321632087230682,0.4321632087230682,1.0,1.0,-3.163516044616699,1.0249909162521362,2.138525009155273,0.3138159513473511,0.9332165122032166,0.9332165122032166,0.0,196.4758758544922,180.0,61906.56640625,0.0,2944.433349609375,1.0,279.1414794921875,283.2060852050781,297.8657531738281,301.8258056640625,293.1499938964844,293.1499938964844,278.8500061035156,33412.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704670071601868,1.0,0.0,0.0,3.641301155090332,3.641324520111084,8.847213166518486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.4287109375,0.0,1504.1995849609375,1895.4371337890625,0.0,3127.191650390625,0.90145605802536,1.0,0.0,3.0,1.0,0.0
17841600,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8516122698783875,0.4801532328128814,0.435605376958847,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8772218823432922,0.5266984701156616,0.5015461444854736,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8122310638427734,0.4123491644859314,0.2915465533733368,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7939128279685974,0.3850643932819366,0.3690346181392669,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6661296486854553,0.2251147627830505,1.0368306636810305,284.9984436035156,284.95001220703125,299.8500061035156,294.8848876953125,298.0604858398437,297.19903564453125,284.99737548828125,1.0,0.6239451169967651,0.4321632087230682,0.4321632087230682,1.0,1.0,-3.163516044616699,1.0249909162521362,2.138525009155273,0.3138159513473511,0.9332165122032166,0.9332165122032166,0.0,196.4758758544922,180.0,61906.56640625,0.0,2944.433349609375,1.0,279.1414794921875,283.2060852050781,297.8657531738281,301.8258056640625,293.1499938964844,293.1499938964844,278.8500061035156,33412.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704670071601868,1.0,0.0,0.0,3.641301155090332,3.641324520111084,8.847213166518486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.4287109375,0.0,1504.1995849609375,1895.4371337890625,0.0,3127.191650390625,0.90145605802536,1.0,0.0,3.0,1.0,0.0
17841660,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8539736270904541,0.4761169552803039,0.4324451386928558,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8819457292556763,0.5262079834938049,0.5015309453010559,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8151354789733887,0.4099135100841522,0.2901730835437774,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7970640659332275,0.3829374015331268,0.367458164691925,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6676657795906067,0.2225512415170669,1.0273228883743286,284.8977355957031,284.95001220703125,299.8727722167969,294.88140869140625,298.0492248535156,297.1753845214844,284.8987731933594,1.0,0.618476152420044,0.4313113987445831,0.4313113987445831,1.0,1.0,-3.144747734069824,1.0158542394638062,2.1288933753967285,0.3092384338378906,0.8377352952957153,0.8377352952957153,0.0,191.16842651367188,168.0,61999.1953125,0.0,2877.163818359375,1.0,278.8579406738281,283.0953063964844,297.8973083496094,301.9462280273437,293.1499938964844,293.1499938964844,279.1499938964844,39383.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774532675743103,1.0,0.0,0.0,3.496122360229492,3.496145486831665,8.155799946507614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.7890625,0.0,1392.863037109375,1895.4371337890625,0.0,3192.70947265625,0.874071478843689,1.0,0.0,3.0,1.0,0.0
17841720,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8539736270904541,0.4761169552803039,0.4324451386928558,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8819457292556763,0.5262079834938049,0.5015309453010559,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8151354789733887,0.4099135100841522,0.2901730835437774,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7970640659332275,0.3829374015331268,0.367458164691925,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6676657795906067,0.2225512415170669,1.0273228883743286,284.8977355957031,284.95001220703125,299.8727722167969,294.88140869140625,298.0492248535156,297.1753845214844,284.8987731933594,1.0,0.618476152420044,0.4313113987445831,0.4313113987445831,1.0,1.0,-3.144747734069824,1.0158542394638062,2.1288933753967285,0.3092384338378906,0.8377352952957153,0.8377352952957153,0.0,191.16842651367188,168.0,61999.1953125,0.0,2877.163818359375,1.0,278.8579406738281,283.0953063964844,297.8973083496094,301.9462280273437,293.1499938964844,293.1499938964844,279.1499938964844,39383.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774532675743103,1.0,0.0,0.0,3.496122360229492,3.496145486831665,8.155799946507614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.7890625,0.0,1392.863037109375,1895.4371337890625,0.0,3192.70947265625,0.874071478843689,1.0,0.0,3.0,1.0,0.0
17841780,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8611529469490051,0.4743829667568207,0.4301320016384125,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8916621208190918,0.5275936126708984,0.5020864009857178,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8222643136978149,0.4093453288078308,0.2892266511917114,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8046690821647644,0.3824338614940643,0.3662841618061065,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.6729248762130737,0.2212823331356048,1.0185837745666504,284.9832458496094,284.95001220703125,299.89813232421875,294.8747253417969,298.0517883300781,297.170654296875,284.9823608398437,1.0,0.611458420753479,0.4304595589637756,0.4304595589637756,1.0,1.0,-3.129563331604004,1.008095622062683,2.1214675903320312,0.3047186732292175,0.9098776578903198,0.9098776578903198,0.0,182.0515289306641,156.0,61058.51171875,0.0,2797.552490234375,1.0,279.14117431640625,283.2025756835937,297.84893798828125,301.7632141113281,293.1499938964844,293.1499938964844,278.8500061035156,34117.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686553835868835,1.0,0.0,0.0,3.593557596206665,3.593580722808838,8.616730724497756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.5390625,0.0,1457.409423828125,1895.4371337890625,0.0,3110.19677734375,0.891204297542572,1.0,0.0,3.0,1.0,0.0
17841840,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8611529469490051,0.4743829667568207,0.4301320016384125,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8916621208190918,0.5275936126708984,0.5020864009857178,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8222643136978149,0.4093453288078308,0.2892266511917114,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8046690821647644,0.3824338614940643,0.3662841618061065,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.6729248762130737,0.2212823331356048,1.0185837745666504,284.9832458496094,284.95001220703125,299.89813232421875,294.8747253417969,298.0517883300781,297.170654296875,284.9823608398437,1.0,0.611458420753479,0.4304595589637756,0.4304595589637756,1.0,1.0,-3.129563331604004,1.008095622062683,2.1214675903320312,0.3047186732292175,0.9098776578903198,0.9098776578903198,0.0,182.0515289306641,156.0,61058.51171875,0.0,2797.552490234375,1.0,279.14117431640625,283.2025756835937,297.84893798828125,301.7632141113281,293.1499938964844,293.1499938964844,278.8500061035156,34117.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686553835868835,1.0,0.0,0.0,3.593557596206665,3.593580722808838,8.616730724497756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.5390625,0.0,1457.409423828125,1895.4371337890625,0.0,3110.19677734375,0.891204297542572,1.0,0.0,3.0,1.0,0.0
17841900,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8660639524459839,0.4731864333152771,0.429115355014801,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.897942066192627,0.5281270742416382,0.5025537610054016,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8269880414009094,0.4089442193508148,0.288911759853363,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8096921443939209,0.3821350634098053,0.3659121096134186,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.6768203377723694,0.2207391113042831,1.0153669118881226,284.8647155761719,284.95001220703125,299.9117736816406,294.8702392578125,298.0531616210937,297.16796875,284.864501953125,1.0,0.6077783703804016,0.4300336539745331,0.4300336539745331,1.0,1.0,-3.1242122650146484,1.0050413608551023,2.119170904159546,0.3029091358184814,0.8222135305404663,0.8222135305404663,0.0,176.7460174560547,156.0,61573.84375,0.0,2758.510009765625,1.0,278.8998413085937,283.07275390625,297.8943176269531,301.9566345214844,293.1499938964844,293.1499938964844,278.8500061035156,39280.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738024830818176,1.0,0.0,0.0,3.5270919799804688,3.5271153450012207,8.30093199510884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.859375,0.0,1424.3958740234375,1895.4371337890625,0.0,3158.4765625,0.8777132630348206,1.0,0.0,3.0,1.0,0.0
17841960,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8710258603096008,0.4720200300216675,0.4277948439121246,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.904350519180298,0.5286864638328552,0.5028059482574463,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.83176589012146,0.4085566997528076,0.288449227809906,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8146299123764038,0.3818572163581848,0.3653966784477234,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.680862307548523,0.2202392518520355,1.0119587182998655,284.9067077636719,284.95001220703125,299.92596435546875,294.8650207519531,298.0552673339844,297.1654968261719,284.9075927734375,1.0,0.603925883769989,0.4298227429389953,0.4298227429389953,1.0,1.0,-3.1176538467407227,1.0020464658737185,2.115607261657715,0.3013850450515747,0.8291275501251221,0.8291275501251221,0.0,171.426513671875,144.0,61171.99609375,0.0,2717.125,1.0,278.85870361328125,283.112548828125,297.8757019042969,301.8686218261719,293.1499938964844,293.1499938964844,279.1499938964844,39273.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744258880615234,1.0,0.0,0.0,3.436832904815674,3.4368553161621094,7.881522492425574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.2373046875,0.0,1331.7525634765625,1895.4371337890625,0.0,3164.322998046875,0.8610825538635254,1.0,0.0,3.0,1.0,0.0
17842020,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8846567273139954,0.4709723889827728,0.4261665344238281,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9221978783607484,0.5308414697647095,0.5041335821151733,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8444835543632507,0.4087555706501007,0.2880825698375702,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8271119594573975,0.3821249306201935,0.3649948239326477,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6918628215789795,0.2198638767004013,1.0073344707489014,284.9891052246094,284.95001220703125,299.9560546875,294.8525085449219,298.0668334960937,297.1700744628906,284.98828125,1.0,0.5962872505187988,0.4294009208679199,0.4294009208679199,1.0,1.0,-3.11080002784729,0.9984578490257264,2.112342119216919,0.2992346584796905,0.9037940502166748,0.9037940502166748,0.0,159.54151916503906,132.0,60462.8828125,0.0,2640.489013671875,1.0,279.1407470703125,283.2127990722656,297.8283386230469,301.7019958496094,293.1499938964844,293.1499938964844,278.8500061035156,33788.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660218119621277,1.0,0.0,0.0,3.549314022064209,3.549336671829224,8.405859830418194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.962890625,0.0,1407.91552734375,1895.4371337890625,0.0,3085.491455078125,0.881062924861908,1.0,0.0,3.0,1.0,0.0
17842080,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8846567273139954,0.4709723889827728,0.4261665344238281,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9221978783607484,0.5308414697647095,0.5041335821151733,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8444835543632507,0.4087555706501007,0.2880825698375702,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8271119594573975,0.3821249306201935,0.3649948239326477,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6918628215789795,0.2198638767004013,1.0073344707489014,284.9891052246094,284.95001220703125,299.9560546875,294.8525085449219,298.0668334960937,297.1700744628906,284.98828125,1.0,0.5962872505187988,0.4294009208679199,0.4294009208679199,1.0,1.0,-3.11080002784729,0.9984578490257264,2.112342119216919,0.2992346584796905,0.9037940502166748,0.9037940502166748,0.0,159.54151916503906,132.0,60462.8828125,0.0,2640.489013671875,1.0,279.1407470703125,283.2127990722656,297.8283386230469,301.7019958496094,293.1499938964844,293.1499938964844,278.8500061035156,33788.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660218119621277,1.0,0.0,0.0,3.549314022064209,3.549336671829224,8.405859830418194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.962890625,0.0,1407.91552734375,1895.4371337890625,0.0,3085.491455078125,0.881062924861908,1.0,0.0,3.0,1.0,0.0
17842140,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8996498584747314,0.4689259529113769,0.4241168797016144,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9423925876617432,0.5323099493980408,0.505221426486969,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8588051199913025,0.4083236455917358,0.2875666618347168,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8407514691352844,0.38191619515419,0.3644749224185943,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7041333317756653,0.2193140536546707,1.00304913520813,284.9111633300781,284.95001220703125,299.9882507324219,294.8373413085937,298.0751037597656,297.1689453125,284.9110412597656,1.0,0.5885754823684692,0.4289791285991668,0.4289791285991668,1.0,1.0,-3.1032514572143555,0.9946027994155884,2.1086487770080566,0.2971201837062835,0.8262742161750793,0.8262742161750793,0.0,147.88333129882812,120.0,60719.3828125,0.0,2564.033203125,1.0,278.8592834472656,283.1181335449219,297.8519592285156,301.8150939941406,293.1499938964844,293.1499938964844,279.1499938964844,38781.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726999163627625,1.0,0.0,0.0,3.408531188964844,3.4085533618927,7.752251462989079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.9970703125,0.0,1300.18212890625,1895.4371337890625,0.0,3148.1357421875,0.8543201684951782,1.0,0.0,3.0,1.0,0.0
17842200,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8996498584747314,0.4689259529113769,0.4241168797016144,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9423925876617432,0.5323099493980408,0.505221426486969,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8588051199913025,0.4083236455917358,0.2875666618347168,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8407514691352844,0.38191619515419,0.3644749224185943,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7041333317756653,0.2193140536546707,1.00304913520813,284.9111633300781,284.95001220703125,299.9882507324219,294.8373413085937,298.0751037597656,297.1689453125,284.9110412597656,1.0,0.5885754823684692,0.4289791285991668,0.4289791285991668,1.0,1.0,-3.1032514572143555,0.9946027994155884,2.1086487770080566,0.2971201837062835,0.8262742161750793,0.8262742161750793,0.0,147.88333129882812,120.0,60719.3828125,0.0,2564.033203125,1.0,278.8592834472656,283.1181335449219,297.8519592285156,301.8150939941406,293.1499938964844,293.1499938964844,279.1499938964844,38781.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726999163627625,1.0,0.0,0.0,3.408531188964844,3.4085533618927,7.752251462989079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.9970703125,0.0,1300.18212890625,1895.4371337890625,0.0,3148.1357421875,0.8543201684951782,1.0,0.0,3.0,1.0,0.0
17842260,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9198204278945924,0.4680198431015014,0.4226332306861877,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9654695391654968,0.5346541404724121,0.5067480206489563,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8771906495094299,0.4086936414241791,0.2873334288597107,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8581206798553467,0.3823531866073608,0.3642552196979522,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7187411785125732,0.2192052900791168,0.9997581839561462,284.9896545410156,284.95001220703125,300.0223388671875,294.8197326660156,298.0888061523437,297.1751708984375,284.9888000488281,1.0,0.5808964371681213,0.428428441286087,0.428428441286087,1.0,1.0,-3.098795175552368,0.9915968775749208,2.1071982383728027,0.294986754655838,0.899557888507843,0.899557888507843,0.0,135.65968322753906,108.0,60056.734375,0.0,2490.842041015625,1.0,279.1405029296875,283.21441650390625,297.7989501953125,301.64776611328125,293.1499938964844,293.1499938964844,279.45001220703125,33645.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650248050689697,1.0,0.0,0.0,3.5239946842193604,3.524017095565796,8.286360184683872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.0986328125,0.0,1380.4398193359375,1895.4371337890625,0.0,3076.137939453125,0.8752573728561401,1.0,0.0,3.0,1.0,0.0
17842320,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9198204278945924,0.4680198431015014,0.4226332306861877,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9654695391654968,0.5346541404724121,0.5067480206489563,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8771906495094299,0.4086936414241791,0.2873334288597107,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8581206798553467,0.3823531866073608,0.3642552196979522,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7187411785125732,0.2192052900791168,0.9997581839561462,284.9896545410156,284.95001220703125,300.0223388671875,294.8197326660156,298.0888061523437,297.1751708984375,284.9888000488281,1.0,0.5808964371681213,0.428428441286087,0.428428441286087,1.0,1.0,-3.098795175552368,0.9915968775749208,2.1071982383728027,0.294986754655838,0.899557888507843,0.899557888507843,0.0,135.65968322753906,108.0,60056.734375,0.0,2490.842041015625,1.0,279.1405029296875,283.21441650390625,297.7989501953125,301.64776611328125,293.1499938964844,293.1499938964844,279.45001220703125,33645.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650248050689697,1.0,0.0,0.0,3.5239946842193604,3.524017095565796,8.286360184683872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.0986328125,0.0,1380.4398193359375,1895.4371337890625,0.0,3076.137939453125,0.8752573728561401,1.0,0.0,3.0,1.0,0.0
17842380,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9462210536003112,0.4673716127872467,0.421552449464798,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9891130328178406,0.5372794270515442,0.5086709260940552,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.9003521800041199,0.4093567728996277,0.2873942255973816,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8803148865699768,0.3830456435680389,0.3643718361854553,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.7354378700256348,0.2193419635295868,0.9978266358375548,285.0445251464844,284.95001220703125,300.05816650390625,294.7998352050781,298.1045227050781,297.183349609375,285.0408630371094,1.0,0.5734585523605347,0.4278777837753296,0.4278777837753296,1.0,1.0,-3.097696304321289,0.9898226261138916,2.107873678207397,0.2933553159236908,1.0,1.0,0.0,123.22677612304688,96.0,59684.3984375,0.0,2423.05615234375,1.0,279.4422912597656,283.2848205566406,297.787841796875,301.5989685058594,293.1499938964844,293.1499938964844,279.1499938964844,31137.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602357506752014,1.0,0.0,0.0,3.7176809310913086,3.7177047729492174,9.222263770425344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.3076171875,0.0,1572.725341796875,1895.4371337890625,0.0,3031.2158203125,0.9167852997779846,1.0,0.0,3.0,1.0,0.0
17842440,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9462210536003112,0.4673716127872467,0.421552449464798,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9891130328178406,0.5372794270515442,0.5086709260940552,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.9003521800041199,0.4093567728996277,0.2873942255973816,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8803148865699768,0.3830456435680389,0.3643718361854553,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.7354378700256348,0.2193419635295868,0.9978266358375548,285.0445251464844,284.95001220703125,300.05816650390625,294.7998352050781,298.1045227050781,297.183349609375,285.0408630371094,1.0,0.5734585523605347,0.4278777837753296,0.4278777837753296,1.0,1.0,-3.097696304321289,0.9898226261138916,2.107873678207397,0.2933553159236908,1.0,1.0,0.0,123.22677612304688,96.0,59684.3984375,0.0,2423.05615234375,1.0,279.4422912597656,283.2848205566406,297.787841796875,301.5989685058594,293.1499938964844,293.1499938964844,279.1499938964844,31137.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602357506752014,1.0,0.0,0.0,3.7176809310913086,3.7177047729492174,9.222263770425344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.3076171875,0.0,1572.725341796875,1895.4371337890625,0.0,3031.2158203125,0.9167852997779846,1.0,0.0,3.0,1.0,0.0
17842500,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.959308385848999,0.4663290381431579,0.4207730591297149,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9990000128746032,0.5380551815032959,0.5090214610099792,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9131664633750916,0.4092005789279938,0.2873198688030243,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8922995328903198,0.3829980790615082,0.3643227815628052,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7443376183509827,0.2191925048828125,0.9967116713523864,284.8823547363281,284.95001220703125,300.07666015625,294.7890930175781,298.1092529296875,297.18280029296875,284.8761901855469,1.0,0.5697052478790283,0.4276024401187897,0.4276024401187897,1.0,1.0,-3.095673084259033,0.9883761405944824,2.107296943664551,0.2925018668174743,0.8983331918716431,0.8983331918716431,0.0,117.39353942871094,96.0,60717.6328125,0.0,2388.466552734375,1.0,279.1962890625,283.10479736328125,297.8363647460937,301.8303527832031,293.1499938964844,293.1499938964844,279.1499938964844,35318.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682442307472229,1.0,0.0,0.0,3.724119186401367,3.724143743515015,9.25423307762685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.2373046875,0.0,1612.0015869140625,1895.4371337890625,0.0,3106.33984375,0.9193283319473268,1.0,0.0,3.0,1.0,0.0
17842560,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9660055041313172,0.4649783670902252,0.4195075035095215,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9990000128746032,0.5391101241111755,0.4989290535449981,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9209282398223876,0.4087597131729126,0.2869779169559479,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.899183988571167,0.3826951086521148,0.3639876246452331,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.749427080154419,0.218847319483757,0.9948869943618774,284.8757019042969,284.95001220703125,300.09552001953125,294.77783203125,298.1129455566406,297.1814880371094,284.8768615722656,1.0,0.5651565790176392,0.4273024201393127,0.4273024201393127,1.0,1.0,-3.0794711112976074,0.9816224575042723,2.097848653793335,0.2895675003528595,0.8680820465087891,0.8680820465087891,0.0,113.57342529296876,99.0,60205.9453125,0.0,2337.9345703125,1.0,279.1570129394531,283.107177734375,297.8125,301.7520446777344,293.1499938964844,293.1499938964844,279.45001220703125,38471.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713971972465515,1.0,0.0,0.0,3.640979528427124,3.641003847122192,8.845650540934002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.93359375,0.0,1541.6041259765625,1895.4371337890625,0.0,3135.9169921875,0.9047259092330932,1.0,0.0,3.0,1.0,0.0
17842620,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.973212718963623,0.463893711566925,0.4180293679237366,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9990000128746032,0.5443860292434692,0.4859651327133178,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.9302241206169128,0.4090045988559723,0.2868286073207855,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9073848724365234,0.3829692006111145,0.3638761937618255,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7553122639656067,0.2186951339244842,0.99283629655838,284.9812316894531,284.95001220703125,300.13427734375,294.7539367675781,298.1351013183594,297.1993408203125,284.9794921875,1.0,0.5602248907089233,0.4267023503780365,0.4267023503780365,1.0,1.0,-3.058901786804199,0.9725504517555236,2.0863513946533203,0.2846520841121673,0.9469465613365172,0.9469465613365172,0.0,109.3082046508789,102.0,59093.5859375,0.0,2278.3095703125,1.0,279.4430236816406,283.2322998046875,297.7338256835937,301.5307006835937,293.1499938964844,293.1499938964844,279.1499938964844,33949.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863676130771637,1.0,0.0,0.0,3.7289516925811768,3.728976011276245,9.278265338252822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.0107421875,0.0,1607.1173095703125,1895.4371337890625,0.0,3063.486572265625,0.921251118183136,1.0,0.0,3.0,1.0,0.0
17842680,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.973212718963623,0.463893711566925,0.4180293679237366,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9990000128746032,0.5443860292434692,0.4859651327133178,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.9302241206169128,0.4090045988559723,0.2868286073207855,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9073848724365234,0.3829692006111145,0.3638761937618255,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7553122639656067,0.2186951339244842,0.99283629655838,284.9812316894531,284.95001220703125,300.13427734375,294.7539367675781,298.1351013183594,297.1993408203125,284.9794921875,1.0,0.5602248907089233,0.4267023503780365,0.4267023503780365,1.0,1.0,-3.058901786804199,0.9725504517555236,2.0863513946533203,0.2846520841121673,0.9469465613365172,0.9469465613365172,0.0,109.3082046508789,102.0,59093.5859375,0.0,2278.3095703125,1.0,279.4430236816406,283.2322998046875,297.7338256835937,301.5307006835937,293.1499938964844,293.1499938964844,279.1499938964844,33949.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863676130771637,1.0,0.0,0.0,3.7289516925811768,3.728976011276245,9.278265338252822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.0107421875,0.0,1607.1173095703125,1895.4371337890625,0.0,3063.486572265625,0.921251118183136,1.0,0.0,3.0,1.0,0.0
17842740,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9756664633750916,0.4618850350379944,0.4164217710494995,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9990000128746032,0.5494169592857361,0.4802214503288269,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.934348464012146,0.4086644053459167,0.2866843938827514,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.91126811504364,0.3827621042728424,0.363776832818985,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.757855236530304,0.2183086574077606,0.991266429424286,284.89031982421875,284.95001220703125,300.1742248535156,294.72833251953125,298.1549987792969,297.2128601074219,284.8925476074219,1.0,0.557698667049408,0.4261022806167602,0.4261022806167602,1.0,1.0,-3.0478789806365967,0.9670026302337646,2.080876350402832,0.2813173532485962,0.8480442762374878,0.8480442762374878,0.0,107.36981201171876,105.0,59275.1171875,0.0,2248.3046875,1.0,279.1573486328125,283.1295166015625,297.7438049316406,301.6186218261719,293.1499938964844,293.1499938964844,279.45001220703125,39779.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705242276191711,1.0,0.0,0.0,3.56451678276062,3.5645408630371094,8.478024255964556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.423828125,0.0,1467.7452392578125,1895.4371337890625,0.0,3127.72802734375,0.8896237015724182,1.0,0.0,3.0,1.0,0.0
17842800,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9756664633750916,0.4618850350379944,0.4164217710494995,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9990000128746032,0.5494169592857361,0.4802214503288269,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.934348464012146,0.4086644053459167,0.2866843938827514,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.91126811504364,0.3827621042728424,0.363776832818985,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.757855236530304,0.2183086574077606,0.991266429424286,284.89031982421875,284.95001220703125,300.1742248535156,294.72833251953125,298.1549987792969,297.2128601074219,284.8925476074219,1.0,0.557698667049408,0.4261022806167602,0.4261022806167602,1.0,1.0,-3.0478789806365967,0.9670026302337646,2.080876350402832,0.2813173532485962,0.8480442762374878,0.8480442762374878,0.0,107.36981201171876,105.0,59275.1171875,0.0,2248.3046875,1.0,279.1573486328125,283.1295166015625,297.7438049316406,301.6186218261719,293.1499938964844,293.1499938964844,279.45001220703125,39779.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705242276191711,1.0,0.0,0.0,3.56451678276062,3.5645408630371094,8.478024255964556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.423828125,0.0,1467.7452392578125,1895.4371337890625,0.0,3127.72802734375,0.8896237015724182,1.0,0.0,3.0,1.0,0.0
17842860,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9763270020484924,0.4612110555171966,0.4155072867870331,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.5547340512275696,0.4781186282634735,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9362311959266664,0.4092875719070434,0.2869184017181396,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9130437970161438,0.383307009935379,0.3640698194503784,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7588372230529785,0.2183723300695419,0.990834653377533,284.99761962890625,284.95001220703125,300.2151794433594,294.7012023925781,298.1788635253906,297.22967529296875,284.9967041015625,1.0,0.5569091439247131,0.4259450435638428,0.4259450435638428,1.0,1.0,-3.044356346130371,0.9652982354164124,2.0790581703186035,0.2800776958465576,0.938531756401062,0.938531756401062,0.0,106.673583984375,108.0,58531.03125,0.0,2238.364990234375,1.0,279.4417724609375,283.2496032714844,297.6773681640625,301.4301147460937,293.1499938964844,293.1499938964844,279.1499938964844,33699.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619622588157654,1.0,0.0,0.0,3.674712419509888,3.674736261367798,9.01031512512418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.98828125,0.0,1543.508544921875,1895.4371337890625,0.0,3047.409912109375,0.909205436706543,1.0,0.0,3.0,1.0,0.0
