time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842920,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9763270020484924,0.4612110555171966,0.4155072867870331,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.5547340512275696,0.4781186282634735,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9362311959266664,0.4092875719070434,0.2869184017181396,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9130437970161438,0.383307009935379,0.3640698194503784,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7588372230529785,0.2183723300695419,0.990834653377533,284.99761962890625,284.95001220703125,300.2151794433594,294.7012023925781,298.1788635253906,297.22967529296875,284.9967041015625,1.0,0.5569091439247131,0.4259450435638428,0.4259450435638428,1.0,1.0,-3.044356346130371,0.9652982354164124,2.0790581703186035,0.2800776958465576,0.938531756401062,0.938531756401062,0.0,106.673583984375,108.0,58531.03125,0.0,2238.364990234375,1.0,279.4417724609375,283.2496032714844,297.6773681640625,301.4301147460937,293.1499938964844,293.1499938964844,279.1499938964844,33699.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619622588157654,1.0,0.0,0.0,3.674712419509888,3.674736261367798,9.01031512512418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.98828125,0.0,1543.508544921875,1895.4371337890625,0.0,3047.409912109375,0.909205436706543,1.0,0.0,3.0,1.0,0.0
17842980,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.973992884159088,0.4593628048896789,0.4141528904438019,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9990000128746032,0.5586211085319519,0.4802379608154297,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9347291588783264,0.4091533720493316,0.2869958877563476,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9116448760032654,0.3832238614559173,0.364192396402359,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7575773596763611,0.2180832177400589,0.9901897311210632,284.9044189453125,284.95001220703125,300.2569885253906,294.6727905273437,298.1953125,297.2349548339844,284.9062805175781,1.0,0.5573493242263794,0.4257878065109253,0.4257878065109253,1.0,1.0,-3.044739961624145,0.9650664329528807,2.0796735286712646,0.2795400321483612,0.849693238735199,0.849693238735199,0.0,107.22057342529295,111.0,58989.9765625,0.0,2241.897705078125,1.0,279.1576232910156,283.1394348144531,297.6929016113281,301.544677734375,293.1499938964844,293.1499938964844,279.45001220703125,39076.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698309659957886,1.0,0.0,0.0,3.5395820140838623,3.5396056175231934,8.359826892956335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.251953125,0.0,1436.077392578125,1895.4371337890625,0.0,3121.224853515625,0.8835569620132446,1.0,0.0,3.0,1.0,0.0
17843040,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.973992884159088,0.4593628048896789,0.4141528904438019,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9990000128746032,0.5586211085319519,0.4802379608154297,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9347291588783264,0.4091533720493316,0.2869958877563476,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9116448760032654,0.3832238614559173,0.364192396402359,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7575773596763611,0.2180832177400589,0.9901897311210632,284.9044189453125,284.95001220703125,300.2569885253906,294.6727905273437,298.1953125,297.2349548339844,284.9062805175781,1.0,0.5573493242263794,0.4257878065109253,0.4257878065109253,1.0,1.0,-3.044739961624145,0.9650664329528807,2.0796735286712646,0.2795400321483612,0.849693238735199,0.849693238735199,0.0,107.22057342529295,111.0,58989.9765625,0.0,2241.897705078125,1.0,279.1576232910156,283.1394348144531,297.6929016113281,301.544677734375,293.1499938964844,293.1499938964844,279.45001220703125,39076.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698309659957886,1.0,0.0,0.0,3.5395820140838623,3.5396056175231934,8.359826892956335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.251953125,0.0,1436.077392578125,1895.4371337890625,0.0,3121.224853515625,0.8835569620132446,1.0,0.0,3.0,1.0,0.0
17843100,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9722641706466676,0.4589666724205017,0.4135333597660064,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9990000128746032,0.5605552792549133,0.4822149872779846,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.933312714099884,0.4094430208206177,0.2870522141456604,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9103102087974548,0.3834480345249176,0.3642547130584717,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7564608454704285,0.2180735915899276,0.9897846579551696,285.0204467773437,284.95001220703125,300.2781677246094,294.6581420898437,298.2041931152344,297.2382507324219,285.0224304199219,1.0,0.5578858852386475,0.4257091879844665,0.4257091879844665,1.0,1.0,-3.0460236072540283,0.9653568863868712,2.0806665420532227,0.2793932557106018,0.9310696125030518,0.9310696125030518,0.0,107.77281188964844,111.0,58261.47265625,0.0,2247.077392578125,1.0,279.39910888671875,283.26708984375,297.6275939941406,301.3236999511719,293.1499938964844,293.1499938964844,279.45001220703125,34029.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639936447143555,1.0,0.0,0.0,3.594554901123047,3.59457802772522,8.621514098194893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.0615234375,0.0,1457.8345947265625,1895.4371337890625,0.0,3066.465087890625,0.893252968788147,1.0,0.0,3.0,1.0,0.0
17843160,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9709677696228028,0.4586980044841766,0.4133157730102539,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9990000128746032,0.5624933838844299,0.48396897315979,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.932370662689209,0.4098713397979736,0.2873480319976806,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9093825817108154,0.3837825059890747,0.3645715415477752,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.755646824836731,0.2181437909603119,0.9901058077812196,285.0063781738281,284.95001220703125,300.2994689941406,294.64324951171875,298.2129821777344,297.2419738769531,285.0046691894531,1.0,0.5586531758308411,0.4254323244094848,0.4254323244094848,1.0,1.0,-3.048990726470948,0.9658073782920836,2.0831832885742188,0.2790514230728149,0.943616271018982,0.943616271018982,0.0,108.33768463134766,114.0,58416.18359375,0.0,2255.3623046875,1.0,279.4422912597656,283.2514953613281,297.6244201660156,301.3678894042969,293.1499938964844,293.1499938964844,279.1499938964844,33174.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624603748321533,1.0,0.0,0.0,3.667402029037476,3.667425632476807,8.974500929070928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.2841796875,0.0,1531.3724365234375,1895.4371337890625,0.0,3052.082275390625,0.907006025314331,1.0,0.0,3.0,1.0,0.0
17843220,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9658246040344238,0.4568260014057159,0.4119970500469208,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,0.5649613738059998,0.4902702867984772,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9278891086578368,0.4097971320152282,0.2875089347362518,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9052762389183044,0.3836686313152313,0.3647230267524719,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7523375153541565,0.2178033739328384,0.9894948601722716,284.9053955078125,284.95001220703125,300.3424072265625,294.61285400390625,298.2229309082031,297.2382507324219,284.90728759765625,1.0,0.5605525970458984,0.4248785972595215,0.4248785972595215,1.0,1.0,-3.0546228885650635,0.9665220975875854,2.088100910186768,0.2783407866954803,0.8526791334152222,0.8526791334152222,0.0,110.19561767578124,117.0,58978.375,0.0,2275.220703125,1.0,279.1576232910156,283.1331787109375,297.6378173828125,301.4884033203125,293.1499938964844,293.1499938964844,279.45001220703125,38803.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713489770889282,1.0,0.0,0.0,3.544451236724853,3.544474601745605,8.382842224818887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.779296875,0.0,1439.2518310546875,1895.4371337890625,0.0,3135.46435546875,0.8843518495559692,1.0,0.0,3.0,1.0,0.0
17843280,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9658246040344238,0.4568260014057159,0.4119970500469208,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,0.5649613738059998,0.4902702867984772,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9278891086578368,0.4097971320152282,0.2875089347362518,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9052762389183044,0.3836686313152313,0.3647230267524719,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7523375153541565,0.2178033739328384,0.9894948601722716,284.9053955078125,284.95001220703125,300.3424072265625,294.61285400390625,298.2229309082031,297.2382507324219,284.90728759765625,1.0,0.5605525970458984,0.4248785972595215,0.4248785972595215,1.0,1.0,-3.0546228885650635,0.9665220975875854,2.088100910186768,0.2783407866954803,0.8526791334152222,0.8526791334152222,0.0,110.19561767578124,117.0,58978.375,0.0,2275.220703125,1.0,279.1576232910156,283.1331787109375,297.6378173828125,301.4884033203125,293.1499938964844,293.1499938964844,279.45001220703125,38803.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713489770889282,1.0,0.0,0.0,3.544451236724853,3.544474601745605,8.382842224818887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.779296875,0.0,1439.2518310546875,1895.4371337890625,0.0,3135.46435546875,0.8843518495559692,1.0,0.0,3.0,1.0,0.0
17843340,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.960721790790558,0.456145703792572,0.4111739695072174,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9990000128746032,0.5675845146179199,0.4969361424446106,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9235488176345824,0.4105870723724365,0.2879313230514526,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9013676047325134,0.3841951787471771,0.3651016056537628,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7490329742431641,0.2178011685609817,0.9892839789390564,285.0071716308594,284.95001220703125,300.3856811523437,294.5817565917969,298.2356262207031,297.2382507324219,285.00604248046875,1.0,0.5628578066825867,0.4243248701095581,0.4243248701095581,1.0,1.0,-3.0623512268066406,0.9680066108703612,2.09434461593628,0.2778724730014801,0.9472480416297911,0.9472480416297911,0.0,112.2530517578125,120.0,58433.5078125,0.0,2300.014404296875,1.0,279.4416809082031,283.2450256347656,297.56622314453125,301.3105163574219,293.1499938964844,293.1499938964844,279.1499938964844,33151.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645291924476624,1.0,0.0,0.0,3.6734485626220703,3.673472166061402,9.004118624034163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.5478515625,0.0,1537.964111328125,1895.4371337890625,0.0,3071.48876953125,0.9085289835929872,1.0,0.0,3.0,1.0,0.0
17843400,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.960721790790558,0.456145703792572,0.4111739695072174,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9990000128746032,0.5675845146179199,0.4969361424446106,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9235488176345824,0.4105870723724365,0.2879313230514526,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9013676047325134,0.3841951787471771,0.3651016056537628,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7490329742431641,0.2178011685609817,0.9892839789390564,285.0071716308594,284.95001220703125,300.3856811523437,294.5817565917969,298.2356262207031,297.2382507324219,285.00604248046875,1.0,0.5628578066825867,0.4243248701095581,0.4243248701095581,1.0,1.0,-3.0623512268066406,0.9680066108703612,2.09434461593628,0.2778724730014801,0.9472480416297911,0.9472480416297911,0.0,112.2530517578125,120.0,58433.5078125,0.0,2300.014404296875,1.0,279.4416809082031,283.2450256347656,297.56622314453125,301.3105163574219,293.1499938964844,293.1499938964844,279.1499938964844,33151.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645291924476624,1.0,0.0,0.0,3.6734485626220703,3.673472166061402,9.004118624034163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.5478515625,0.0,1537.964111328125,1895.4371337890625,0.0,3071.48876953125,0.9085289835929872,1.0,0.0,3.0,1.0,0.0
17843460,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9540385603904724,0.4542792439460754,0.4098736941814422,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9990000128746032,0.5689447522163391,0.505214273929596,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9179500937461852,0.410599946975708,0.2881652116775512,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.896389365196228,0.3840567767620086,0.3652496039867401,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7449284195899963,0.2174043804407119,0.9885130524635316,284.9044189453125,284.95001220703125,300.4290466308594,294.5502319335937,298.2418212890625,297.2291259765625,284.9063415527344,1.0,0.5654376149177551,0.4236634969711303,0.4236634969711303,1.0,1.0,-3.070274829864502,0.9692874550819396,2.100987434387207,0.2772344052791595,0.8552678227424622,0.8552678227424622,0.0,114.7817611694336,123.0,59039.05859375,0.0,2327.748291015625,1.0,279.15753173828125,283.1237487792969,297.57684326171875,301.4307861328125,293.1499938964844,293.1499938964844,279.45001220703125,38744.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873694658279419,1.0,0.0,0.0,3.5563697814941406,3.556393384933472,8.439313887720346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.9423828125,0.0,1451.4791259765625,1895.4371337890625,0.0,3157.465087890625,0.8869192004203796,1.0,0.0,3.0,1.0,0.0
17843520,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9540385603904724,0.4542792439460754,0.4098736941814422,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9990000128746032,0.5689447522163391,0.505214273929596,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9179500937461852,0.410599946975708,0.2881652116775512,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.896389365196228,0.3840567767620086,0.3652496039867401,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7449284195899963,0.2174043804407119,0.9885130524635316,284.9044189453125,284.95001220703125,300.4290466308594,294.5502319335937,298.2418212890625,297.2291259765625,284.9063415527344,1.0,0.5654376149177551,0.4236634969711303,0.4236634969711303,1.0,1.0,-3.070274829864502,0.9692874550819396,2.100987434387207,0.2772344052791595,0.8552678227424622,0.8552678227424622,0.0,114.7817611694336,123.0,59039.05859375,0.0,2327.748291015625,1.0,279.15753173828125,283.1237487792969,297.57684326171875,301.4307861328125,293.1499938964844,293.1499938964844,279.45001220703125,38744.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873694658279419,1.0,0.0,0.0,3.5563697814941406,3.556393384933472,8.439313887720346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.9423828125,0.0,1451.4791259765625,1895.4371337890625,0.0,3157.465087890625,0.8869192004203796,1.0,0.0,3.0,1.0,0.0
17843580,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.947916865348816,0.4536158740520477,0.4090744853019714,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9990000128746032,0.5706316828727722,0.5131564140319824,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9131167531013488,0.4114965200424194,0.2886676788330078,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8919166326522827,0.3845716416835785,0.365627110004425,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7412018179893494,0.2173580229282379,0.9881592988967896,285.0078125,284.95001220703125,300.4723815917969,294.5185241699219,298.2518005371094,297.2254638671875,285.0066833496094,1.0,0.5681959986686707,0.4230021238327026,0.4230021238327026,1.0,1.0,-3.0794901847839355,0.9710214734077454,2.108468770980835,0.276786744594574,0.9508680701255798,0.9508680701255798,0.0,117.30914306640624,126.0,58490.52734375,0.0,2358.00537109375,1.0,279.4417724609375,283.23712158203125,297.5035705566406,301.2510070800781,293.1499938964844,293.1499938964844,279.1499938964844,33144.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669822216033936,1.0,0.0,0.0,3.68479585647583,3.68481969833374,9.059831995728018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.8857421875,0.0,1550.654541015625,1895.4371337890625,0.0,3094.500732421875,0.9110835790634156,1.0,0.0,3.0,1.0,0.0
17843640,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.947916865348816,0.4536158740520477,0.4090744853019714,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9990000128746032,0.5706316828727722,0.5131564140319824,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9131167531013488,0.4114965200424194,0.2886676788330078,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8919166326522827,0.3845716416835785,0.365627110004425,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7412018179893494,0.2173580229282379,0.9881592988967896,285.0078125,284.95001220703125,300.4723815917969,294.5185241699219,298.2518005371094,297.2254638671875,285.0066833496094,1.0,0.5681959986686707,0.4230021238327026,0.4230021238327026,1.0,1.0,-3.0794901847839355,0.9710214734077454,2.108468770980835,0.276786744594574,0.9508680701255798,0.9508680701255798,0.0,117.30914306640624,126.0,58490.52734375,0.0,2358.00537109375,1.0,279.4417724609375,283.23712158203125,297.5035705566406,301.2510070800781,293.1499938964844,293.1499938964844,279.1499938964844,33144.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669822216033936,1.0,0.0,0.0,3.68479585647583,3.68481969833374,9.059831995728018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.8857421875,0.0,1550.654541015625,1895.4371337890625,0.0,3094.500732421875,0.9110835790634156,1.0,0.0,3.0,1.0,0.0
17843700,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9447488188743592,0.4527730643749237,0.408661276102066,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9990000128746032,0.5710389614105225,0.5172425508499146,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9107447862625122,0.4116289913654327,0.2889513671398163,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8896749019622803,0.3845671117305755,0.3658448755741119,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7393608689308167,0.2171934694051742,0.9881251454353333,284.8750915527344,284.95001220703125,300.4939880371094,294.5026550292969,298.2546081542969,297.2206115722656,284.8719177246094,1.0,0.5696507692337036,0.4226714372634887,0.4226714372634887,1.0,1.0,-3.084470272064209,0.9720109105110168,2.112459421157837,0.2767387926578522,0.8605050444602966,0.8605050444602966,0.0,118.6399154663086,126.0,59383.9765625,0.0,2374.23876953125,1.0,279.1968078613281,283.0855712890625,297.5417785644531,301.45538330078125,293.1499938964844,293.1499938964844,279.1499938964844,37423.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873826801776886,1.0,0.0,0.0,3.655766725540161,3.6557910442352295,8.917646709960536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.2353515625,0.0,1550.258544921875,1895.4371337890625,0.0,3158.70458984375,0.9053180813789368,1.0,0.0,3.0,1.0,0.0
17843760,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9406104683876038,0.4517765343189239,0.4078100621700287,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9990000128746032,0.5711402893066406,0.522172749042511,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9076204895973206,0.4116221368312835,0.2889889776706695,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8867357969284058,0.3844278454780578,0.3657817542552948,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7369893789291382,0.2169283777475357,0.9872851967811584,284.9031982421875,284.95001220703125,300.5155029296875,294.48681640625,298.25592041015625,297.2136535644531,284.9052734375,1.0,0.5710698962211609,0.4223146140575409,0.4223146140575409,1.0,1.0,-3.088334798812866,0.972526788711548,2.11580777168274,0.2764585614204407,0.8575576543807983,0.8575576543807983,0.0,120.1698989868164,129.0,59113.85546875,0.0,2389.4921875,1.0,279.1576538085937,283.1138916015625,297.5138244628906,301.3720092773437,293.1499938964844,293.1499938964844,279.45001220703125,38746.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876205325126648,1.0,0.0,0.0,3.5696070194244385,3.5696308612823486,8.502255468556541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.072265625,0.0,1465.65380859375,1895.4371337890625,0.0,3181.0087890625,0.8898198008537292,1.0,0.0,3.0,1.0,0.0
17843820,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9341912865638732,0.4511429071426391,0.4070405066013336,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9990000128746032,0.572096586227417,0.5305413603782654,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.903172254562378,0.4126416146755218,0.2895786166191101,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8822475671768188,0.3849453330039978,0.3661653995513916,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7332744002342224,0.2168584167957306,0.9868475198745728,285.0084533691406,284.95001220703125,300.5581970214844,294.4554138183594,298.264404296875,297.2084655761719,285.0073547363281,1.0,0.5740123987197876,0.4216009974479675,0.4216009974479675,1.0,1.0,-3.0981104373931885,0.9742980003356934,2.123812437057495,0.2760756611824035,0.9543639421463012,0.9543639421463012,0.0,122.92322540283205,132.0,58555.30078125,0.0,2422.337890625,1.0,279.4418640136719,283.2291259765625,297.4403991699219,301.191162109375,293.1499938964844,293.1499938964844,279.1499938964844,33159.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694754838943481,1.0,0.0,0.0,3.696753740310669,3.696777820587158,9.118729735746456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.041015625,0.0,1564.2861328125,1895.4371337890625,0.0,3117.890380859375,0.9137961864471436,1.0,0.0,3.0,1.0,0.0
17843880,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9341912865638732,0.4511429071426391,0.4070405066013336,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9990000128746032,0.572096586227417,0.5305413603782654,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.903172254562378,0.4126416146755218,0.2895786166191101,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8822475671768188,0.3849453330039978,0.3661653995513916,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7332744002342224,0.2168584167957306,0.9868475198745728,285.0084533691406,284.95001220703125,300.5581970214844,294.4554138183594,298.264404296875,297.2084655761719,285.0073547363281,1.0,0.5740123987197876,0.4216009974479675,0.4216009974479675,1.0,1.0,-3.0981104373931885,0.9742980003356934,2.123812437057495,0.2760756611824035,0.9543639421463012,0.9543639421463012,0.0,122.92322540283205,132.0,58555.30078125,0.0,2422.337890625,1.0,279.4418640136719,283.2291259765625,297.4403991699219,301.191162109375,293.1499938964844,293.1499938964844,279.1499938964844,33159.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694754838943481,1.0,0.0,0.0,3.696753740310669,3.696777820587158,9.118729735746456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.041015625,0.0,1564.2861328125,1895.4371337890625,0.0,3117.890380859375,0.9137961864471436,1.0,0.0,3.0,1.0,0.0
17843940,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9267894625663756,0.4493374824523926,0.4058147072792053,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.5719028115272522,0.5396019816398621,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8982166051864624,0.4128865301609039,0.2899905145168304,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8771684169769287,0.3848051428794861,0.366332083940506,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7291364669799805,0.2164117395877838,0.9859278202056884,284.9024963378906,284.95001220703125,300.6003112792969,294.424560546875,298.2672424316406,297.1954345703125,284.9044494628906,1.0,0.5769889950752258,0.4208873510360718,0.4208873510360718,1.0,1.0,-3.1071255207061768,0.9757685661315918,2.131356954574585,0.2756868600845337,0.8601108193397522,0.8601108193397522,0.0,125.96771240234376,135.0,59196.7578125,0.0,2455.47314453125,1.0,279.1573486328125,283.104248046875,297.4515380859375,301.3136901855469,293.1499938964844,293.1499938964844,279.45001220703125,38731.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786982297897339,1.0,0.0,0.0,3.583120584487915,3.5831446647644043,8.56675171689858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.009765625,0.0,1480.093017578125,1895.4371337890625,0.0,3204.379638671875,0.8927931785583496,1.0,0.0,3.0,1.0,0.0
17844000,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9267894625663756,0.4493374824523926,0.4058147072792053,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.5719028115272522,0.5396019816398621,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8982166051864624,0.4128865301609039,0.2899905145168304,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8771684169769287,0.3848051428794861,0.366332083940506,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7291364669799805,0.2164117395877838,0.9859278202056884,284.9024963378906,284.95001220703125,300.6003112792969,294.424560546875,298.2672424316406,297.1954345703125,284.9044494628906,1.0,0.5769889950752258,0.4208873510360718,0.4208873510360718,1.0,1.0,-3.1071255207061768,0.9757685661315918,2.131356954574585,0.2756868600845337,0.8601108193397522,0.8601108193397522,0.0,125.96771240234376,135.0,59196.7578125,0.0,2455.47314453125,1.0,279.1573486328125,283.104248046875,297.4515380859375,301.3136901855469,293.1499938964844,293.1499938964844,279.45001220703125,38731.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786982297897339,1.0,0.0,0.0,3.583120584487915,3.5831446647644043,8.56675171689858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.009765625,0.0,1480.093017578125,1895.4371337890625,0.0,3204.379638671875,0.8927931785583496,1.0,0.0,3.0,1.0,0.0
17844060,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9181830286979676,0.4486952722072601,0.4050956666469574,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9957985877990724,0.5727178454399109,0.5424254536628723,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8921054005622864,0.4140012562274933,0.2906862497329712,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8709293603897095,0.3852953612804413,0.3667481541633606,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7240564823150635,0.216306671500206,0.9855837225914,285.0050964355469,284.95001220703125,300.64166259765625,294.39453125,298.2758178710937,297.19171142578125,285.0038452148437,1.0,0.579582691192627,0.4201560318470001,0.4201560318470001,1.0,1.0,-3.1105103492736816,0.9751296043395996,2.135380983352661,0.274433821439743,0.9540318250656128,0.9540318250656128,0.0,129.66275024414062,138.0,58531.4375,0.0,2481.567626953125,1.0,279.44195556640625,283.218994140625,297.3783569335937,301.1289978027344,293.1499938964844,293.1499938964844,279.1499938964844,33301.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87176913022995,1.0,0.0,0.0,3.705317735671997,3.7053418159484863,9.161027492154972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.44140625,0.0,1575.0882568359375,1895.4371337890625,0.0,3139.405517578125,0.9157992601394652,1.0,0.0,3.0,1.0,0.0
17844120,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9181830286979676,0.4486952722072601,0.4050956666469574,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9957985877990724,0.5727178454399109,0.5424254536628723,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8921054005622864,0.4140012562274933,0.2906862497329712,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8709293603897095,0.3852953612804413,0.3667481541633606,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7240564823150635,0.216306671500206,0.9855837225914,285.0050964355469,284.95001220703125,300.64166259765625,294.39453125,298.2758178710937,297.19171142578125,285.0038452148437,1.0,0.579582691192627,0.4201560318470001,0.4201560318470001,1.0,1.0,-3.1105103492736816,0.9751296043395996,2.135380983352661,0.274433821439743,0.9540318250656128,0.9540318250656128,0.0,129.66275024414062,138.0,58531.4375,0.0,2481.567626953125,1.0,279.44195556640625,283.218994140625,297.3783569335937,301.1289978027344,293.1499938964844,293.1499938964844,279.1499938964844,33301.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87176913022995,1.0,0.0,0.0,3.705317735671997,3.7053418159484863,9.161027492154972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.44140625,0.0,1575.0882568359375,1895.4371337890625,0.0,3139.405517578125,0.9157992601394652,1.0,0.0,3.0,1.0,0.0
17844180,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9090444445610046,0.4468579590320587,0.4038908779621124,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9902201294898988,0.573388934135437,0.5433205962181091,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8854643106460571,0.4143259525299072,0.2911924421787262,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.864233672618866,0.3850982785224914,0.3669164776802063,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7185306549072266,0.2158258259296417,0.9847387075424194,284.89776611328125,284.95001220703125,300.6820678710937,294.36553955078125,298.28155517578125,297.1846923828125,284.899658203125,1.0,0.5817741751670837,0.4194246828556061,0.4194246828556061,1.0,1.0,-3.110011577606201,0.9730643033981324,2.13694715499878,0.2726694643497467,0.8559398651123047,0.8559398651123047,0.0,133.58128356933594,141.0,59004.0234375,0.0,2501.35888671875,1.0,279.1573181152344,283.095703125,297.3895263671875,301.2417297363281,293.1499938964844,293.1499938964844,279.45001220703125,39072.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804042339324951,1.0,0.0,0.0,3.5790324211120605,3.5790562629699707,8.547213496967743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.9658203125,0.0,1478.1761474609375,1895.4371337890625,0.0,3220.36865234375,0.8921284079551697,1.0,0.0,3.0,1.0,0.0
17844240,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9090444445610046,0.4468579590320587,0.4038908779621124,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9902201294898988,0.573388934135437,0.5433205962181091,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8854643106460571,0.4143259525299072,0.2911924421787262,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.864233672618866,0.3850982785224914,0.3669164776802063,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7185306549072266,0.2158258259296417,0.9847387075424194,284.89776611328125,284.95001220703125,300.6820678710937,294.36553955078125,298.28155517578125,297.1846923828125,284.899658203125,1.0,0.5817741751670837,0.4194246828556061,0.4194246828556061,1.0,1.0,-3.110011577606201,0.9730643033981324,2.13694715499878,0.2726694643497467,0.8559398651123047,0.8559398651123047,0.0,133.58128356933594,141.0,59004.0234375,0.0,2501.35888671875,1.0,279.1573181152344,283.095703125,297.3895263671875,301.2417297363281,293.1499938964844,293.1499938964844,279.45001220703125,39072.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804042339324951,1.0,0.0,0.0,3.5790324211120605,3.5790562629699707,8.547213496967743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.9658203125,0.0,1478.1761474609375,1895.4371337890625,0.0,3220.36865234375,0.8921284079551697,1.0,0.0,3.0,1.0,0.0
17844300,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9052577018737792,0.4464685618877411,0.4033142924308777,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.98781418800354,0.5742729306221008,0.5439294576644897,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8826636075973511,0.4148624241352081,0.2914439141750335,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.861375629901886,0.385270357131958,0.3669680655002594,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7160590887069702,0.2157315462827682,0.9841469526290894,285.015625,284.95001220703125,300.70184326171875,294.3515319824219,298.2872619628906,297.1855163574219,285.0176086425781,1.0,0.5827545523643494,0.419059008359909,0.419059008359909,1.0,1.0,-3.109697103500366,0.9720149040222168,2.1376821994781494,0.2716695666313171,0.9367584586143494,0.9367584586143494,0.0,135.31680297851562,141.0,58187.79296875,0.0,2509.9765625,1.0,279.3999938964844,283.22662353515625,297.321533203125,301.0129699707031,293.1499938964844,293.1499938964844,279.45001220703125,34210.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744559288024902,1.0,0.0,0.0,3.62839674949646,3.628420352935791,8.784617193668964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.5751953125,0.0,1495.953369140625,1895.4371337890625,0.0,3164.6044921875,0.9009063243865968,1.0,0.0,3.0,1.0,0.0
17844360,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.902873694896698,0.4462407827377319,0.4031468629837036,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.986380934715271,0.5753448605537415,0.5449489951133728,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8810364007949829,0.4155690968036651,0.2919463813304901,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8595922589302063,0.3855790197849273,0.3672803938388824,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7144293189048767,0.2157386392354965,0.9842870831489564,285.00360107421875,284.95001220703125,300.7213439941406,294.3379211425781,298.29449462890625,297.188232421875,285.00201416015625,1.0,0.5838317275047302,0.4187781512737274,0.4187781512737274,1.0,1.0,-3.111867427825928,0.9720697402954102,2.1397976875305176,0.2712581753730774,0.9493824243545532,0.9493824243545532,0.0,136.65904235839844,144.0,58303.33203125,0.0,2521.26416015625,1.0,279.442626953125,283.2138366699219,297.3172607421875,301.0518798828125,293.1499938964844,293.1499938964844,279.1499938964844,33358.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726161122322083,1.0,0.0,0.0,3.6970255374908447,3.697049617767334,9.120070671997382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.9072265625,0.0,1566.101806640625,1895.4371337890625,0.0,3147.349609375,0.9138095378875732,1.0,0.0,3.0,1.0,0.0
17844420,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8962430357933044,0.4444948732852936,0.4019998908042907,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9818763136863708,0.5764124989509583,0.546337366104126,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8760921955108643,0.416043221950531,0.2925409972667694,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8545109033584595,0.385422021150589,0.3674599230289459,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7098031640052795,0.2153060734272003,0.983544647693634,284.89996337890625,284.95001220703125,300.75933837890625,294.3119201660156,298.30181884765625,297.1840515136719,284.9018249511719,1.0,0.5858157873153687,0.4182164371013641,0.4182164371013641,1.0,1.0,-3.112203598022461,0.9707375764846802,2.1414661407470703,0.2700388133525848,0.8541446924209595,0.8541446924209595,0.0,140.03379821777344,147.0,58790.0,0.0,2539.83154296875,1.0,279.15740966796875,283.0940246582031,297.3341369628906,301.1703491210937,293.1499938964844,293.1499938964844,279.45001220703125,39058.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809412121772766,1.0,0.0,0.0,3.567749500274658,3.5677733421325684,8.493408927279233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.6005859375,0.0,1465.9434814453125,1895.4371337890625,0.0,3225.400390625,0.8896456360816956,1.0,0.0,3.0,1.0,0.0
17844480,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8962430357933044,0.4444948732852936,0.4019998908042907,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9818763136863708,0.5764124989509583,0.546337366104126,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8760921955108643,0.416043221950531,0.2925409972667694,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8545109033584595,0.385422021150589,0.3674599230289459,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7098031640052795,0.2153060734272003,0.983544647693634,284.89996337890625,284.95001220703125,300.75933837890625,294.3119201660156,298.30181884765625,297.1840515136719,284.9018249511719,1.0,0.5858157873153687,0.4182164371013641,0.4182164371013641,1.0,1.0,-3.112203598022461,0.9707375764846802,2.1414661407470703,0.2700388133525848,0.8541446924209595,0.8541446924209595,0.0,140.03379821777344,147.0,58790.0,0.0,2539.83154296875,1.0,279.15740966796875,283.0940246582031,297.3341369628906,301.1703491210937,293.1499938964844,293.1499938964844,279.45001220703125,39058.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809412121772766,1.0,0.0,0.0,3.567749500274658,3.5677733421325684,8.493408927279233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.6005859375,0.0,1465.9434814453125,1895.4371337890625,0.0,3225.400390625,0.8896456360816956,1.0,0.0,3.0,1.0,0.0
17844540,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8912458419799805,0.4439405500888824,0.4013182520866394,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.978576362133026,0.5784774422645569,0.5481125116348267,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8726309537887573,0.4174020886421203,0.2933818101882934,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8507769703865051,0.3859386444091797,0.3678542673587799,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7061168551445007,0.2152577489614486,0.9832412004470824,285.0040588378906,284.95001220703125,300.7958374023437,294.287841796875,298.3149108886719,297.188720703125,285.0030212402344,1.0,0.5877885818481445,0.4176547229290008,0.4176547229290008,1.0,1.0,-3.114630460739136,0.970176637172699,2.144453763961792,0.2689140439033508,0.9474074244499208,0.9474074244499208,0.0,142.84791564941406,150.0,58120.51171875,0.0,2559.473876953125,1.0,279.4418029785156,283.2109069824219,297.2672424316406,300.9882202148437,293.1499938964844,293.1499938964844,279.1499938964844,33382.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730725049972534,1.0,0.0,0.0,3.686807632446289,3.686831474304199,9.069727866517496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.4326171875,0.0,1554.725830078125,1895.4371337890625,0.0,3151.63037109375,0.91171532869339,1.0,0.0,3.0,1.0,0.0
17844600,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8912458419799805,0.4439405500888824,0.4013182520866394,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.978576362133026,0.5784774422645569,0.5481125116348267,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8726309537887573,0.4174020886421203,0.2933818101882934,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8507769703865051,0.3859386444091797,0.3678542673587799,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7061168551445007,0.2152577489614486,0.9832412004470824,285.0040588378906,284.95001220703125,300.7958374023437,294.287841796875,298.3149108886719,297.188720703125,285.0030212402344,1.0,0.5877885818481445,0.4176547229290008,0.4176547229290008,1.0,1.0,-3.114630460739136,0.970176637172699,2.144453763961792,0.2689140439033508,0.9474074244499208,0.9474074244499208,0.0,142.84791564941406,150.0,58120.51171875,0.0,2559.473876953125,1.0,279.4418029785156,283.2109069824219,297.2672424316406,300.9882202148437,293.1499938964844,293.1499938964844,279.1499938964844,33382.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730725049972534,1.0,0.0,0.0,3.686807632446289,3.686831474304199,9.069727866517496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.4326171875,0.0,1554.725830078125,1895.4371337890625,0.0,3151.63037109375,0.91171532869339,1.0,0.0,3.0,1.0,0.0
17844660,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8852881789207458,0.4422516226768493,0.4002094268798828,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.974292814731598,0.5795566439628601,0.5495156049728394,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8683652877807617,0.4179743826389313,0.2940354943275451,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8463435769081116,0.3858098089694977,0.3680519759654999,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7017797231674194,0.2148522585630417,0.9825981259346008,284.9010925292969,284.95001220703125,300.8306884765625,294.2659912109375,298.3213806152344,297.18487548828125,284.90289306640625,1.0,0.5897369384765625,0.4170702993869781,0.4170702993869781,1.0,1.0,-3.115242481231689,0.9688854217529296,2.14635705947876,0.2676366865634918,0.8533939719200134,0.8533939719200134,0.0,146.1116943359375,153.0,58631.953125,0.0,2578.0068359375,1.0,279.157470703125,283.09112548828125,297.2879943847656,301.1122436523437,293.1499938964844,293.1499938964844,279.45001220703125,39003.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813379406929016,1.0,0.0,0.0,3.560921669006348,3.560945510864258,8.460931439913111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.55078125,0.0,1458.225830078125,1895.4371337890625,0.0,3229.1181640625,0.8880969285964966,1.0,0.0,3.0,1.0,0.0
17844720,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8852881789207458,0.4422516226768493,0.4002094268798828,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.974292814731598,0.5795566439628601,0.5495156049728394,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8683652877807617,0.4179743826389313,0.2940354943275451,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8463435769081116,0.3858098089694977,0.3680519759654999,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7017797231674194,0.2148522585630417,0.9825981259346008,284.9010925292969,284.95001220703125,300.8306884765625,294.2659912109375,298.3213806152344,297.18487548828125,284.90289306640625,1.0,0.5897369384765625,0.4170702993869781,0.4170702993869781,1.0,1.0,-3.115242481231689,0.9688854217529296,2.14635705947876,0.2676366865634918,0.8533939719200134,0.8533939719200134,0.0,146.1116943359375,153.0,58631.953125,0.0,2578.0068359375,1.0,279.157470703125,283.09112548828125,297.2879943847656,301.1122436523437,293.1499938964844,293.1499938964844,279.45001220703125,39003.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813379406929016,1.0,0.0,0.0,3.560921669006348,3.560945510864258,8.460931439913111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.55078125,0.0,1458.225830078125,1895.4371337890625,0.0,3229.1181640625,0.8880969285964966,1.0,0.0,3.0,1.0,0.0
