time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844780,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8807647824287415,0.4417407810688019,0.3995674252510071,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9711366891860962,0.5816061496734619,0.551278293132782,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8653805255889893,0.4194366931915283,0.2949465811252594,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8430440425872803,0.3863508701324463,0.3684679269790649,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6983968019485474,0.2148208320140838,0.982370138168335,285.00439453125,284.95001220703125,300.8637084960937,294.2466125488281,298.33349609375,297.1898498535156,285.0033569335937,1.0,0.5916999578475952,0.4164858758449554,0.4164858758449554,1.0,1.0,-3.117903470993042,0.9683465361595154,2.149556875228882,0.2664388120174408,0.9465055465698242,0.9465055465698242,0.0,148.87222290039062,156.0,57983.98828125,0.0,2597.86767578125,1.0,279.4417724609375,283.2073669433594,297.2254943847656,300.9359130859375,293.1499938964844,293.1499938964844,279.1499938964844,33343.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733667731285095,1.0,0.0,0.0,3.681541204452514,3.681565046310425,9.04383512079221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.833984375,0.0,1548.4989013671875,1895.4371337890625,0.0,3154.390380859375,0.9105024933815002,1.0,0.0,3.0,1.0,0.0
17844840,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8807647824287415,0.4417407810688019,0.3995674252510071,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9711366891860962,0.5816061496734619,0.551278293132782,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8653805255889893,0.4194366931915283,0.2949465811252594,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8430440425872803,0.3863508701324463,0.3684679269790649,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6983968019485474,0.2148208320140838,0.982370138168335,285.00439453125,284.95001220703125,300.8637084960937,294.2466125488281,298.33349609375,297.1898498535156,285.0033569335937,1.0,0.5916999578475952,0.4164858758449554,0.4164858758449554,1.0,1.0,-3.117903470993042,0.9683465361595154,2.149556875228882,0.2664388120174408,0.9465055465698242,0.9465055465698242,0.0,148.87222290039062,156.0,57983.98828125,0.0,2597.86767578125,1.0,279.4417724609375,283.2073669433594,297.2254943847656,300.9359130859375,293.1499938964844,293.1499938964844,279.1499938964844,33343.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733667731285095,1.0,0.0,0.0,3.681541204452514,3.681565046310425,9.04383512079221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.833984375,0.0,1548.4989013671875,1895.4371337890625,0.0,3154.390380859375,0.9105024933815002,1.0,0.0,3.0,1.0,0.0
17844900,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8784893751144409,0.4409966468811035,0.3992424607276916,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9695044755935668,0.5822123289108276,0.5521642565727234,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8638970851898193,0.4198397696018219,0.2954283952713012,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8414111733436584,0.3863656520843506,0.3687132596969604,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6967349052429199,0.2146742194890976,0.9824514389038086,284.8731384277344,284.95001220703125,300.8794860839844,294.23797607421875,298.3368835449219,297.1888427734375,284.87017822265625,1.0,0.5927364826202393,0.4161936640739441,0.4161936640739441,1.0,1.0,-3.1195554733276367,0.9681849479675292,2.1513705253601074,0.2659813463687897,0.8561313152313232,0.8561313152313232,0.0,150.31631469726562,156.0,58836.90625,0.0,2608.769775390625,1.0,279.19696044921875,283.0583801269531,297.2716064453125,301.1445617675781,293.1499938964844,293.1499938964844,279.1499938964844,37700.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796880841255188,1.0,0.0,0.0,3.647362947463989,3.6473872661590576,8.876694437276456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.171875,0.0,1542.9495849609375,1895.4371337890625,0.0,3213.657470703125,0.9036012291908264,1.0,0.0,3.0,1.0,0.0
17844960,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8752933144569397,0.4401032626628876,0.3985012471675873,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9669503569602966,0.5826581716537476,0.5526566505432129,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8615888357162476,0.4201112687587738,0.2956697344779968,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8390378952026367,0.3862471282482147,0.3686874210834503,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6943674087524414,0.2144292294979095,0.9817842245101928,284.9014587402344,284.95001220703125,300.89471435546875,294.23004150390625,298.3388061523437,297.18609619140625,284.9033508300781,1.0,0.5936492681503296,0.4159084558486938,0.4159084558486938,1.0,1.0,-3.118715286254883,0.9671401381492616,2.151575088500977,0.2651540338993072,0.8528579473495483,0.8528579473495483,0.0,152.1090850830078,159.0,58513.90234375,0.0,2616.674072265625,1.0,279.15771484375,283.0878601074219,297.25164794921875,301.0665588378906,293.1499938964844,293.1499938964844,279.45001220703125,38979.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815402984619141,1.0,0.0,0.0,3.556809186935425,3.556832790374756,8.441398335889971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.3671875,0.0,1453.662841796875,1895.4371337890625,0.0,3231.013916015625,0.8871588110923767,1.0,0.0,3.0,1.0,0.0
17845020,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8711420297622681,0.4396352767944336,0.3978985548019409,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.96388179063797,0.5846804976463318,0.5543928146362305,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8589629530906677,0.4216768741607666,0.2966525554656982,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8360468149185181,0.3868134021759033,0.3691264390945434,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6912194490432739,0.2144086956977844,0.981605589389801,285.0047302246094,284.95001220703125,300.9235534667969,294.2165832519531,298.3497619628906,297.1912841796875,285.0036926269531,1.0,0.5956198573112488,0.4153380095958709,0.4153380095958709,1.0,1.0,-3.1215648651123047,0.9667014479637146,2.1548633575439453,0.2639650702476501,0.9462098479270936,0.9462098479270936,0.0,154.85809326171875,162.0,57889.87109375,0.0,2636.897216796875,1.0,279.4417419433594,283.2041320800781,297.1947937011719,300.8970642089844,293.1499938964844,293.1499938964844,279.1499938964844,33313.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734312057495117,1.0,0.0,0.0,3.6786949634552,3.6787188053131104,9.029856755660148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.181640625,0.0,1545.0706787109375,1895.4371337890625,0.0,3154.994140625,0.9098438024520874,1.0,0.0,3.0,1.0,0.0
17845080,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8711420297622681,0.4396352767944336,0.3978985548019409,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.96388179063797,0.5846804976463318,0.5543928146362305,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8589629530906677,0.4216768741607666,0.2966525554656982,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8360468149185181,0.3868134021759033,0.3691264390945434,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6912194490432739,0.2144086956977844,0.981605589389801,285.0047302246094,284.95001220703125,300.9235534667969,294.2165832519531,298.3497619628906,297.1912841796875,285.0036926269531,1.0,0.5956198573112488,0.4153380095958709,0.4153380095958709,1.0,1.0,-3.1215648651123047,0.9667014479637146,2.1548633575439453,0.2639650702476501,0.9462098479270936,0.9462098479270936,0.0,154.85809326171875,162.0,57889.87109375,0.0,2636.897216796875,1.0,279.4417419433594,283.2041320800781,297.1947937011719,300.8970642089844,293.1499938964844,293.1499938964844,279.1499938964844,33313.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734312057495117,1.0,0.0,0.0,3.6786949634552,3.6787188053131104,9.029856755660148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.181640625,0.0,1545.0706787109375,1895.4371337890625,0.0,3154.994140625,0.9098438024520874,1.0,0.0,3.0,1.0,0.0
17845140,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8660888671875,0.4380461573600769,0.3968736827373504,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9597792625427246,0.5856991410255432,0.5557408332824707,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8555576205253601,0.4224493205547333,0.2974433898925781,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8323681354522705,0.3867347240447998,0.3693691492080688,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6874504089355469,0.2140275686979293,0.9810649752616882,284.90203857421875,284.95001220703125,300.95001220703125,294.2065124511719,298.3536682128906,297.18756103515625,284.9038391113281,1.0,0.5975790619850159,0.4147675931453705,0.4147675931453705,1.0,1.0,-3.122553586959839,0.965575635433197,2.156977891921997,0.2626700401306152,0.8530312180519104,0.8530312180519104,0.0,158.09014892578125,165.0,58446.140625,0.0,2656.0576171875,1.0,279.15753173828125,283.0848083496094,297.2275390625,301.0355224609375,293.1499938964844,293.1499938964844,279.45001220703125,38929.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815027475357056,1.0,0.0,0.0,3.5554182529449463,3.5554418563842773,8.434798246526043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.44140625,0.0,1451.818359375,1895.4371337890625,0.0,3230.662109375,0.8868195414543152,1.0,0.0,3.0,1.0,0.0
17845200,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8660888671875,0.4380461573600769,0.3968736827373504,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9597792625427246,0.5856991410255432,0.5557408332824707,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8555576205253601,0.4224493205547333,0.2974433898925781,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8323681354522705,0.3867347240447998,0.3693691492080688,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6874504089355469,0.2140275686979293,0.9810649752616882,284.90203857421875,284.95001220703125,300.95001220703125,294.2065124511719,298.3536682128906,297.18756103515625,284.9038391113281,1.0,0.5975790619850159,0.4147675931453705,0.4147675931453705,1.0,1.0,-3.122553586959839,0.965575635433197,2.156977891921997,0.2626700401306152,0.8530312180519104,0.8530312180519104,0.0,158.09014892578125,165.0,58446.140625,0.0,2656.0576171875,1.0,279.15753173828125,283.0848083496094,297.2275390625,301.0355224609375,293.1499938964844,293.1499938964844,279.45001220703125,38929.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815027475357056,1.0,0.0,0.0,3.5554182529449463,3.5554418563842773,8.434798246526043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.44140625,0.0,1451.818359375,1895.4371337890625,0.0,3230.662109375,0.8868195414543152,1.0,0.0,3.0,1.0,0.0
17845260,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8712133765220642,0.4416874051094055,0.3989947736263275,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9665477871894836,0.5919266939163208,0.5603570938110352,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8620612621307373,0.4283599555492401,0.3006620705127716,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.838016152381897,0.3916963338851928,0.3728426992893219,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.6942313313484192,0.2186939120292663,0.9961593747138976,285.0313415527344,284.95001220703125,300.9741516113281,294.1976013183594,298.3936462402344,297.2339172363281,285.0313415527344,1.0,0.6014386415481567,0.414224773645401,0.414224773645401,1.0,1.0,-3.156798839569092,0.9765467047691344,2.180252313613892,0.2653522193431854,0.9712119698524476,0.9712119698524476,0.0,156.81114196777344,168.0,58419.3828125,0.0,2717.191650390625,1.0,279.4417724609375,283.2164306640625,297.18023681640625,300.8990478515625,293.1499938964844,293.1499938964844,279.1499938964844,32506.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740410208702087,1.0,0.0,0.0,3.6998753547668457,3.699899196624756,9.134135439126112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.8046875,0.0,1562.8720703125,1895.4371337890625,0.0,3160.7138671875,0.9142235517501832,1.0,0.0,3.0,1.0,0.0
17845320,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8712133765220642,0.4416874051094055,0.3989947736263275,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9665477871894836,0.5919266939163208,0.5603570938110352,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8620612621307373,0.4283599555492401,0.3006620705127716,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.838016152381897,0.3916963338851928,0.3728426992893219,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.6942313313484192,0.2186939120292663,0.9961593747138976,285.0313415527344,284.95001220703125,300.9741516113281,294.1976013183594,298.3936462402344,297.2339172363281,285.0313415527344,1.0,0.6014386415481567,0.414224773645401,0.414224773645401,1.0,1.0,-3.156798839569092,0.9765467047691344,2.180252313613892,0.2653522193431854,0.9712119698524476,0.9712119698524476,0.0,156.81114196777344,168.0,58419.3828125,0.0,2717.191650390625,1.0,279.4417724609375,283.2164306640625,297.18023681640625,300.8990478515625,293.1499938964844,293.1499938964844,279.1499938964844,32506.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740410208702087,1.0,0.0,0.0,3.6998753547668457,3.699899196624756,9.134135439126112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.8046875,0.0,1562.8720703125,1895.4371337890625,0.0,3160.7138671875,0.9142235517501832,1.0,0.0,3.0,1.0,0.0
17845380,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8712104558944702,0.4420883655548095,0.4000428318977356,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9678431153297424,0.5951913595199585,0.5641034841537476,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8638102412223816,0.4314804375171661,0.3033039569854736,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8393387198448181,0.3940922915935516,0.3757065832614898,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.6970458030700684,0.2212841659784317,1.0102148056030271,284.9159240722656,284.95001220703125,300.9961853027344,294.1873779296875,298.4103698730469,297.248291015625,284.91778564453125,1.0,0.6062012314796448,0.4136819541454315,0.4136819541454315,1.0,1.0,-3.1861066818237305,0.9856409430503844,2.200465679168701,0.2681322395801544,0.886088490486145,0.886088490486145,0.0,158.6062469482422,171.0,59799.4296875,0.0,2786.063232421875,1.0,279.1568298339844,283.0716857910156,297.2254333496094,301.1065368652344,293.1499938964844,293.1499938964844,279.45001220703125,37404.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855326771736145,1.0,0.0,0.0,3.6496174335479736,3.649641752243042,8.887671469892666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.208984375,0.0,1543.2508544921875,1895.4371337890625,0.0,3268.40625,0.9063304662704468,1.0,0.0,3.0,1.0,0.0
17845440,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8712104558944702,0.4420883655548095,0.4000428318977356,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9678431153297424,0.5951913595199585,0.5641034841537476,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8638102412223816,0.4314804375171661,0.3033039569854736,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8393387198448181,0.3940922915935516,0.3757065832614898,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.6970458030700684,0.2212841659784317,1.0102148056030271,284.9159240722656,284.95001220703125,300.9961853027344,294.1873779296875,298.4103698730469,297.248291015625,284.91778564453125,1.0,0.6062012314796448,0.4136819541454315,0.4136819541454315,1.0,1.0,-3.1861066818237305,0.9856409430503844,2.200465679168701,0.2681322395801544,0.886088490486145,0.886088490486145,0.0,158.6062469482422,171.0,59799.4296875,0.0,2786.063232421875,1.0,279.1568298339844,283.0716857910156,297.2254333496094,301.1065368652344,293.1499938964844,293.1499938964844,279.45001220703125,37404.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855326771736145,1.0,0.0,0.0,3.6496174335479736,3.649641752243042,8.887671469892666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.208984375,0.0,1543.2508544921875,1895.4371337890625,0.0,3268.40625,0.9063304662704468,1.0,0.0,3.0,1.0,0.0
17845500,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8695787191390991,0.4424127042293548,0.4001649618148803,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.9667586088180542,0.596839964389801,0.5655210018157959,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8630632758140564,0.4330168068408966,0.3042999804019928,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.838455855846405,0.3951413035392761,0.3766614496707916,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.6967495679855347,0.2222794294357299,1.0149637460708618,285.0388488769531,284.95001220703125,301.0064697265625,294.1817932128906,298.41729736328125,297.25408935546875,285.0419006347656,1.0,0.6084214448928833,0.4134105443954468,0.4134105443954468,1.0,1.0,-3.196012258529663,0.988480806350708,2.207531452178955,0.2687148153781891,0.9768452644348145,0.9768452644348145,0.0,160.2891845703125,171.0,59172.3828125,0.0,2815.4736328125,1.0,279.4023132324219,283.2065124511719,297.16729736328125,300.90496826171875,293.1499938964844,293.1499938964844,279.45001220703125,33323.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812447190284729,1.0,0.0,0.0,3.710439920425415,3.710464000701904,9.186372835756628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.4267578125,0.0,1581.0958251953125,1895.4371337890625,0.0,3228.24462890625,0.918558955192566,1.0,0.0,3.0,1.0,0.0
17845560,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8684609532356262,0.4428361058235168,0.4005983769893646,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.966123640537262,0.5985597968101501,0.5671940445899963,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8627387285232544,0.4346182942390442,0.3054540157318115,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8379113078117371,0.3962135910987854,0.3777367770671844,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.6966539025306702,0.2232123613357544,1.0195757150650024,285.0327453613281,284.95001220703125,301.0162048339844,294.1759033203125,298.4234313964844,297.26025390625,285.03131103515625,1.0,0.6106606721878052,0.41281458735466,0.41281458735466,1.0,1.0,-3.20677137374878,0.9908112287521362,2.2159602642059326,0.2686119675636291,1.0,1.0,0.0,161.8129425048828,174.0,59509.99609375,0.0,2845.94482421875,1.0,279.44317626953125,283.1957092285156,297.1699523925781,300.96759033203125,293.1499938964844,293.1499938964844,279.1499938964844,32506.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808286190032959,1.0,0.0,0.0,3.792711973190308,3.792736768722534,9.598271617505816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.62890625,0.0,1670.6517333984375,1895.4371337890625,0.0,3224.345703125,0.934881031513214,1.0,0.0,3.0,1.0,0.0
17845620,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8637685179710388,0.4420528709888458,0.4004243612289428,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9622779488563538,0.6004478931427002,0.5695054531097412,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8597856760025024,0.4365012049674988,0.3071182668209076,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8347305059432983,0.3972049653530121,0.3791221380233764,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6942535042762756,0.2241869121789932,1.0258232355117798,284.8975830078125,284.95001220703125,301.0342102050781,294.1632385253906,298.4244384765625,297.25799560546875,284.8992004394531,1.0,0.6146695017814636,0.4116226136684418,0.4116226136684418,1.0,1.0,-3.220533847808838,0.9925435781478882,2.22799015045166,0.2673737704753876,0.8958224654197693,0.8958224654197693,0.0,165.92213439941406,177.0,60586.90234375,0.0,2897.05908203125,1.0,279.1571044921875,283.0392761230469,297.1992492675781,301.1385192871094,293.1499938964844,293.1499938964844,279.45001220703125,37864.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919159770011902,1.0,0.0,0.0,3.728331089019776,3.728356122970581,9.275177603740304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.140625,0.0,1636.324951171875,1895.4371337890625,0.0,3328.120849609375,0.9240964651107788,1.0,0.0,3.0,1.0,0.0
17845680,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8637685179710388,0.4420528709888458,0.4004243612289428,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9622779488563538,0.6004478931427002,0.5695054531097412,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8597856760025024,0.4365012049674988,0.3071182668209076,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8347305059432983,0.3972049653530121,0.3791221380233764,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6942535042762756,0.2241869121789932,1.0258232355117798,284.8975830078125,284.95001220703125,301.0342102050781,294.1632385253906,298.4244384765625,297.25799560546875,284.8992004394531,1.0,0.6146695017814636,0.4116226136684418,0.4116226136684418,1.0,1.0,-3.220533847808838,0.9925435781478882,2.22799015045166,0.2673737704753876,0.8958224654197693,0.8958224654197693,0.0,165.92213439941406,177.0,60586.90234375,0.0,2897.05908203125,1.0,279.1571044921875,283.0392761230469,297.1992492675781,301.1385192871094,293.1499938964844,293.1499938964844,279.45001220703125,37864.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919159770011902,1.0,0.0,0.0,3.728331089019776,3.728356122970581,9.275177603740304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.140625,0.0,1636.324951171875,1895.4371337890625,0.0,3328.120849609375,0.9240964651107788,1.0,0.0,3.0,1.0,0.0
17845740,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8611953258514404,0.4421491324901581,0.4002585411071777,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9600921869277954,0.6019172668457031,0.5706643462181091,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8581408858299255,0.4379242360591888,0.3079703748226166,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.832919180393219,0.3979860246181488,0.3797403573989868,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.6927279233932495,0.2247523516416549,1.0283050537109375,285.0293273925781,284.95001220703125,301.0434265136719,294.1556091308594,298.42681884765625,297.2597961425781,285.0306396484375,1.0,0.6166589856147766,0.4109551310539245,0.4109551310539245,1.0,1.0,-3.226473808288574,0.9928796887397766,2.2335941791534424,0.2662744224071502,0.9901315569877625,0.9901315569877625,0.0,168.12979125976562,177.0,59793.2421875,0.0,2921.64892578125,1.0,279.4135437011719,283.1845092773437,297.1344909667969,300.9223327636719,293.1499938964844,293.1499938964844,279.45001220703125,33625.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865735530853271,1.0,0.0,0.0,3.7853729724884033,3.785398006439209,9.561161959936726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.18359375,0.0,1670.630859375,1895.4371337890625,0.0,3278.149658203125,0.9352601170539856,1.0,0.0,3.0,1.0,0.0
17845800,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8600413203239441,0.4423807859420776,0.4004979729652405,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.959261119365692,0.6032204627990723,0.5719139575958252,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8576436638832092,0.4391859769821167,0.3088634312152862,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8321975469589233,0.3987210094928741,0.3804546296596527,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6921591758728027,0.2252566963434219,1.030731439590454,285.02252197265625,284.95001220703125,301.0502624511719,294.1493835449219,298.4296569824219,297.2627258300781,285.0214233398437,1.0,0.6182655692100525,0.4104306697845459,0.4104306697845459,1.0,1.0,-3.2331128120422363,0.9938380122184752,2.239274978637696,0.26569664478302,1.0,1.0,0.0,169.48684692382812,180.0,59976.54296875,0.0,2943.097412109375,1.0,279.4437866210937,283.176025390625,297.1371765136719,300.9692687988281,293.1499938964844,293.1499938964844,279.1499938964844,33244.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858602046966553,1.0,0.0,0.0,3.842359781265259,3.842385292053223,9.851204367805622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.87109375,0.0,1736.1905517578125,1895.4371337890625,0.0,3271.472412109375,0.9464537501335144,1.0,0.0,3.0,1.0,0.0
17845860,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8557536005973816,0.4414735436439514,0.4001643359661102,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9555596709251404,0.6048467755317688,0.5739210844039917,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8549954295158386,0.440938651561737,0.3103941679000854,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8292176127433777,0.3994739651679992,0.3815473318099975,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.689534068107605,0.225787803530693,1.0345954895019531,284.892333984375,284.95001220703125,301.0643920898437,294.1343688964844,298.4281616210937,297.2575988769531,284.89410400390625,1.0,0.6215898394584656,0.409555971622467,0.409555971622467,1.0,1.0,-3.242936611175537,0.994939923286438,2.2479968070983887,0.2646639347076416,0.8984400629997253,0.8984400629997253,0.0,173.3047332763672,183.0,60927.828125,0.0,2984.989013671875,1.0,279.1568298339844,283.0258178710937,297.1643371582031,301.1261901855469,293.1499938964844,293.1499938964844,279.45001220703125,38292.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895662248134613,1.0,0.0,0.0,3.761665344238281,3.761690855026245,9.44177429573756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.2939453125,0.0,1678.66748046875,1895.4371337890625,0.0,3363.1171875,0.9318587183952332,1.0,0.0,3.0,1.0,0.0
17845920,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8557536005973816,0.4414735436439514,0.4001643359661102,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9555596709251404,0.6048467755317688,0.5739210844039917,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8549954295158386,0.440938651561737,0.3103941679000854,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8292176127433777,0.3994739651679992,0.3815473318099975,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.689534068107605,0.225787803530693,1.0345954895019531,284.892333984375,284.95001220703125,301.0643920898437,294.1343688964844,298.4281616210937,297.2575988769531,284.89410400390625,1.0,0.6215898394584656,0.409555971622467,0.409555971622467,1.0,1.0,-3.242936611175537,0.994939923286438,2.2479968070983887,0.2646639347076416,0.8984400629997253,0.8984400629997253,0.0,173.3047332763672,183.0,60927.828125,0.0,2984.989013671875,1.0,279.1568298339844,283.0258178710937,297.1643371582031,301.1261901855469,293.1499938964844,293.1499938964844,279.45001220703125,38292.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895662248134613,1.0,0.0,0.0,3.761665344238281,3.761690855026245,9.44177429573756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.2939453125,0.0,1678.66748046875,1895.4371337890625,0.0,3363.1171875,0.9318587183952332,1.0,0.0,3.0,1.0,0.0
17845980,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8526424765586853,0.4417819082736969,0.4001904726028442,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.953033447265625,0.6075015068054199,0.5761789083480835,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8534031510353088,0.4436299502849579,0.3121160864830017,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8271387815475464,0.4009109735488891,0.3827630281448364,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.6876301765441895,0.2266315221786499,1.0382282733917236,285.02313232421875,284.95001220703125,301.0766906738281,294.1182556152344,298.4325256347656,297.2615661621094,285.0223083496094,1.0,0.6247052550315857,0.4086813032627105,0.4086813032627105,1.0,1.0,-3.2535741329193115,0.9963558912277222,2.2572181224823,0.2635146379470825,1.0,1.0,0.0,176.47265625,186.0,60213.34765625,0.0,3025.26953125,1.0,279.4439697265625,283.16961669921875,297.1023864746094,300.9501647949219,293.1499938964844,293.1499938964844,279.1499938964844,33608.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888781070709229,1.0,0.0,0.0,3.8638181686401367,3.86384391784668,9.961544265024711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.638671875,0.0,1765.3748779296875,1895.4371337890625,0.0,3299.7138671875,0.951502561569214,1.0,0.0,3.0,1.0,0.0
17846040,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8526424765586853,0.4417819082736969,0.4001904726028442,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.953033447265625,0.6075015068054199,0.5761789083480835,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8534031510353088,0.4436299502849579,0.3121160864830017,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8271387815475464,0.4009109735488891,0.3827630281448364,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.6876301765441895,0.2266315221786499,1.0382282733917236,285.02313232421875,284.95001220703125,301.0766906738281,294.1182556152344,298.4325256347656,297.2615661621094,285.0223083496094,1.0,0.6247052550315857,0.4086813032627105,0.4086813032627105,1.0,1.0,-3.2535741329193115,0.9963558912277222,2.2572181224823,0.2635146379470825,1.0,1.0,0.0,176.47265625,186.0,60213.34765625,0.0,3025.26953125,1.0,279.4439697265625,283.16961669921875,297.1023864746094,300.9501647949219,293.1499938964844,293.1499938964844,279.1499938964844,33608.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888781070709229,1.0,0.0,0.0,3.8638181686401367,3.86384391784668,9.961544265024711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.638671875,0.0,1765.3748779296875,1895.4371337890625,0.0,3299.7138671875,0.951502561569214,1.0,0.0,3.0,1.0,0.0
17846100,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8512634038925171,0.4414686262607574,0.4002701938152313,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.951952576637268,0.6084158420562744,0.57738196849823,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.852781355381012,0.4446412324905395,0.3130398094654083,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8262657523155212,0.401382565498352,0.3834533095359802,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.686842143535614,0.226914495229721,1.040290355682373,284.8846130371094,284.95001220703125,301.0821228027344,294.1097717285156,298.43218994140625,297.2602844238281,284.8802185058594,1.0,0.6262942552566528,0.4082439541816711,0.4082439541816711,1.0,1.0,-3.2595434188842773,0.9972789883613586,2.2622644901275635,0.2631421387195587,0.919727861881256,0.919727861881256,0.0,178.00918579101562,186.0,61347.1875,0.0,3046.627197265625,1.0,279.1937561035156,283.0088195800781,297.1481018066406,301.17010498046875,293.1499938964844,293.1499938964844,279.1499938964844,36534.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895669162273407,1.0,0.0,0.0,3.853170394897461,3.853196382522583,9.906715376928332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.5234375,0.0,1775.390869140625,1895.4371337890625,0.0,3363.181884765625,0.9495642781257628,1.0,0.0,3.0,1.0,0.0
17846160,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8489726185798645,0.4408838748931885,0.3998595178127289,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9498270153999328,0.6090462803840637,0.5781022906303406,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8513090014457703,0.4454193711280823,0.3136657476425171,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8246260285377502,0.4016362726688385,0.3838161528110504,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6853101849555969,0.2270372211933136,1.0414036512374878,284.8917541503906,284.95001220703125,301.0871276855469,294.1010437011719,298.4296875,297.25616455078125,284.8937683105469,1.0,0.6277121901512146,0.4078189134597778,0.4078189134597778,1.0,1.0,-3.262447118759156,0.9971453547477722,2.2653019428253174,0.2623707950115204,0.9018970727920532,0.9018970727920532,0.0,179.96139526367188,174.0,61152.30859375,0.0,3063.753662109375,1.0,279.15631103515625,283.0184020996094,297.12957763671875,301.1057434082031,293.1499938964844,293.1499938964844,278.8500061035156,38377.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983007669448853,1.0,0.0,0.0,3.781975507736206,3.782001256942749,9.544006616124534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.4638671875,0.0,1703.4444580078125,1895.4371337890625,0.0,3387.73974609375,0.9364537000656128,1.0,0.0,3.0,1.0,0.0
17846220,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8515979051589966,0.4399551153182983,0.3987842500209808,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9547300338745116,0.6104254722595215,0.5791744589805603,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8556107878684998,0.4471296966075897,0.3146873712539673,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.828005313873291,0.4021912217140198,0.3841581642627716,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6883830428123474,0.2272499650716781,1.0416988134384155,284.8844299316406,284.95001220703125,301.0958251953125,294.0827941894531,298.4253845214844,297.2498779296875,284.88580322265625,1.0,0.6259890198707581,0.4069688618183136,0.4069688618183136,1.0,1.0,-3.2644405364990234,0.9955310225486756,2.268909454345703,0.2602616250514984,0.8319481611251831,0.8319481611251831,0.0,177.001708984375,162.0,61142.11328125,0.0,3051.58203125,1.0,278.8582763671875,282.9877014160156,297.09521484375,301.0861511230469,293.1499938964844,293.1499938964844,279.1499938964844,41008.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903390407562256,1.0,0.0,0.0,3.537065029144287,3.5370888710021973,8.347941502506728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.54296875,0.0,1447.43359375,1895.4371337890625,0.0,3435.1669921875,0.8847187757492065,1.0,0.0,3.0,1.0,0.0
17846280,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8515979051589966,0.4399551153182983,0.3987842500209808,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9547300338745116,0.6104254722595215,0.5791744589805603,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8556107878684998,0.4471296966075897,0.3146873712539673,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.828005313873291,0.4021912217140198,0.3841581642627716,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6883830428123474,0.2272499650716781,1.0416988134384155,284.8844299316406,284.95001220703125,301.0958251953125,294.0827941894531,298.4253845214844,297.2498779296875,284.88580322265625,1.0,0.6259890198707581,0.4069688618183136,0.4069688618183136,1.0,1.0,-3.2644405364990234,0.9955310225486756,2.268909454345703,0.2602616250514984,0.8319481611251831,0.8319481611251831,0.0,177.001708984375,162.0,61142.11328125,0.0,3051.58203125,1.0,278.8582763671875,282.9877014160156,297.09521484375,301.0861511230469,293.1499938964844,293.1499938964844,279.1499938964844,41008.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903390407562256,1.0,0.0,0.0,3.537065029144287,3.5370888710021973,8.347941502506728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.54296875,0.0,1447.43359375,1895.4371337890625,0.0,3435.1669921875,0.8847187757492065,1.0,0.0,3.0,1.0,0.0
17846340,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8615332245826721,0.4405714869499206,0.3987672328948974,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9677045345306396,0.6132245659828186,0.5812036395072937,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8672164678573608,0.4501344561576843,0.316349446773529,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8378796577453613,0.403798758983612,0.3851246535778045,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6975315809249878,0.2281248122453689,1.0433331727981567,284.9978332519531,284.95001220703125,301.102783203125,294.06353759765625,298.43017578125,297.25701904296875,284.99755859375,1.0,0.6224589347839355,0.4061188101768493,0.4061188101768493,1.0,1.0,-3.27197813987732,0.9958734512329102,2.276104688644409,0.2587380409240722,0.9244632720947266,0.9244632720947266,0.0,168.9191131591797,150.0,60460.82421875,0.0,3022.74755859375,1.0,279.1414794921875,283.11627197265625,297.035400390625,300.8981628417969,293.1499938964844,293.1499938964844,278.8500061035156,34041.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938176035881042,1.0,0.0,0.0,3.63576865196228,3.6357922554016113,8.820349535199057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.11328125,0.0,1502.7960205078125,1895.4371337890625,0.0,3345.890625,0.9008516073226928,1.0,0.0,3.0,1.0,0.0
17846400,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8615332245826721,0.4405714869499206,0.3987672328948974,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9677045345306396,0.6132245659828186,0.5812036395072937,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8672164678573608,0.4501344561576843,0.316349446773529,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8378796577453613,0.403798758983612,0.3851246535778045,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6975315809249878,0.2281248122453689,1.0433331727981567,284.9978332519531,284.95001220703125,301.102783203125,294.06353759765625,298.43017578125,297.25701904296875,284.99755859375,1.0,0.6224589347839355,0.4061188101768493,0.4061188101768493,1.0,1.0,-3.27197813987732,0.9958734512329102,2.276104688644409,0.2587380409240722,0.9244632720947266,0.9244632720947266,0.0,168.9191131591797,150.0,60460.82421875,0.0,3022.74755859375,1.0,279.1414794921875,283.11627197265625,297.035400390625,300.8981628417969,293.1499938964844,293.1499938964844,278.8500061035156,34041.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938176035881042,1.0,0.0,0.0,3.63576865196228,3.6357922554016113,8.820349535199057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.11328125,0.0,1502.7960205078125,1895.4371337890625,0.0,3345.890625,0.9008516073226928,1.0,0.0,3.0,1.0,0.0
17846460,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8739842176437378,0.4400720298290252,0.3982051014900207,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9819601774215698,0.6149688363075256,0.5827158689498901,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8815840482711792,0.4522906839847564,0.3177182972431183,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8502742052078247,0.4047909677028656,0.3858463764190674,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7088108062744141,0.2286777198314666,1.044499754905701,284.9137878417969,284.95001220703125,301.1080627441406,294.0433044433594,298.4281311035156,297.2548522949219,284.9143371582031,1.0,0.617839515209198,0.4053788483142853,0.4053788483142853,1.0,1.0,-3.277045249938965,0.9956141710281372,2.281430959701538,0.2573606371879577,0.846883237361908,0.846883237361908,0.0,159.46214294433594,138.0,61033.4140625,0.0,2980.7705078125,1.0,278.8584899902344,283.01092529296875,297.0611572265625,301.0308837890625,293.1499938964844,293.1499938964844,279.1499938964844,38602.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901165246963501,1.0,0.0,0.0,3.513103723526001,3.513126850128174,8.235221002905746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.796875,0.0,1404.870849609375,1895.4371337890625,0.0,3414.444091796875,0.877233624458313,1.0,0.0,3.0,1.0,0.0
17846520,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8739842176437378,0.4400720298290252,0.3982051014900207,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9819601774215698,0.6149688363075256,0.5827158689498901,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8815840482711792,0.4522906839847564,0.3177182972431183,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8502742052078247,0.4047909677028656,0.3858463764190674,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7088108062744141,0.2286777198314666,1.044499754905701,284.9137878417969,284.95001220703125,301.1080627441406,294.0433044433594,298.4281311035156,297.2548522949219,284.9143371582031,1.0,0.617839515209198,0.4053788483142853,0.4053788483142853,1.0,1.0,-3.277045249938965,0.9956141710281372,2.281430959701538,0.2573606371879577,0.846883237361908,0.846883237361908,0.0,159.46214294433594,138.0,61033.4140625,0.0,2980.7705078125,1.0,278.8584899902344,283.01092529296875,297.0611572265625,301.0308837890625,293.1499938964844,293.1499938964844,279.1499938964844,38602.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901165246963501,1.0,0.0,0.0,3.513103723526001,3.513126850128174,8.235221002905746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.796875,0.0,1404.870849609375,1895.4371337890625,0.0,3414.444091796875,0.877233624458313,1.0,0.0,3.0,1.0,0.0
17846580,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8909781575202942,0.4405908584594726,0.3980183899402618,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9977631568908693,0.617584764957428,0.5844993591308594,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9005025029182434,0.4552662968635559,0.3193022310733795,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.86699378490448,0.4064081609249115,0.3867520987987518,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7224441170692444,0.2295938730239868,1.045969009399414,285.0048828125,284.95001220703125,301.1116943359375,294.0221252441406,298.431396484375,297.2608642578125,285.00390625,1.0,0.6126422882080078,0.4046389162540436,0.4046389162540436,1.0,1.0,-3.283687353134156,0.9959205985069276,2.287766695022583,0.2560156285762787,0.9351913332939148,0.9351913332939148,0.0,148.5009765625,126.0,60494.890625,0.0,2933.623291015625,1.0,279.14141845703125,283.1179504394531,297.00457763671875,300.8688049316406,293.1499938964844,293.1499938964844,278.8500061035156,33259.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941397070884705,1.0,0.0,0.0,3.637174367904663,3.637197971343994,8.827171313896542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.9814453125,0.0,1498.5113525390625,1895.4371337890625,0.0,3348.8994140625,0.90047287940979,1.0,0.0,3.0,1.0,0.0
