time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846640,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8909781575202942,0.4405908584594726,0.3980183899402618,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9977631568908693,0.617584764957428,0.5844993591308594,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9005025029182434,0.4552662968635559,0.3193022310733795,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.86699378490448,0.4064081609249115,0.3867520987987518,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7224441170692444,0.2295938730239868,1.045969009399414,285.0048828125,284.95001220703125,301.1116943359375,294.0221252441406,298.431396484375,297.2608642578125,285.00390625,1.0,0.6126422882080078,0.4046389162540436,0.4046389162540436,1.0,1.0,-3.283687353134156,0.9959205985069276,2.287766695022583,0.2560156285762787,0.9351913332939148,0.9351913332939148,0.0,148.5009765625,126.0,60494.890625,0.0,2933.623291015625,1.0,279.14141845703125,283.1179504394531,297.00457763671875,300.8688049316406,293.1499938964844,293.1499938964844,278.8500061035156,33259.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941397070884705,1.0,0.0,0.0,3.637174367904663,3.637197971343994,8.827171313896542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.9814453125,0.0,1498.5113525390625,1895.4371337890625,0.0,3348.8994140625,0.90047287940979,1.0,0.0,3.0,1.0,0.0
17846700,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8975680470466614,0.4403118789196014,0.3979233503341675,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9990000128746032,0.6187394857406616,0.5773947834968567,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9082067012786864,0.4563391804695129,0.3201188147068023,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8737204670906067,0.4068979024887085,0.3872615694999695,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7275561094284058,0.2298693209886551,1.047062873840332,284.87353515625,284.95001220703125,301.1129150390625,294.0111999511719,298.4300231933594,297.2605895996094,284.870849609375,1.0,0.6094555854797363,0.4042689502239227,0.4042689502239227,1.0,1.0,-3.2779910564422607,0.9928748607635498,2.285116195678711,0.2546305656433105,0.8448023796081543,0.8448023796081543,0.0,144.3232879638672,126.0,61247.81640625,0.0,2898.109130859375,1.0,278.89801025390625,282.9709167480469,297.0468139648437,301.0755920410156,293.1499938964844,293.1499938964844,278.8500061035156,37880.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005908966064453,1.0,0.0,0.0,3.5989372730255127,3.598961114883423,8.642548436910147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.1923828125,0.0,1490.9725341796875,1895.4371337890625,0.0,3409.092041015625,0.8928199410438538,1.0,0.0,3.0,1.0,0.0
17846760,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.902963161468506,0.4398752450942993,0.3974023163318634,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,0.6207108497619629,0.5666700601577759,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9151726365089417,0.4572717249393463,0.320669025182724,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8794487714767456,0.4072347283363342,0.3874684870243072,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7318167686462402,0.2300276309251785,1.047268986701965,284.8996276855469,284.95001220703125,301.11376953125,294.0000305175781,298.4298095703125,297.26251220703125,284.9006042480469,1.0,0.6056399345397949,0.4039146602153778,0.4039146602153778,1.0,1.0,-3.2656471729278564,0.9875606298446656,2.2780866622924805,0.2520729601383209,0.8401882648468018,0.8401882648468018,0.0,140.51202392578125,114.0,60724.765625,0.0,2850.84130859375,1.0,278.85809326171875,282.9997863769531,297.0219421386719,300.9835205078125,293.1499938964844,293.1499938964844,279.1499938964844,39191.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023886919021606,1.0,0.0,0.0,3.5034165382385254,3.5034396648406982,8.189867344299273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.5986328125,0.0,1399.0377197265625,1895.4371337890625,0.0,3425.840087890625,0.8754505515098572,1.0,0.0,3.0,1.0,0.0
17846820,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.918592631816864,0.4401701688766479,0.397142618894577,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9990000128746032,0.6281757950782776,0.5405633449554443,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.933835506439209,0.4601010382175445,0.3222506046295166,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8944271206855774,0.4086420834064483,0.3883205354213714,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7429377436637878,0.2307966351509094,1.048730969429016,284.9792785644531,284.95001220703125,301.1142578125,293.97705078125,298.4442138671875,297.2883605957031,284.9779968261719,1.0,0.5969770550727844,0.4032061100006103,0.4032061100006103,1.0,1.0,-3.2386293411254883,0.9761312007904052,2.262498140335083,0.246597021818161,0.9080389142036438,0.9080389142036438,0.0,131.62451171875,102.0,59620.8359375,0.0,2745.56591796875,1.0,279.1412353515625,283.10400390625,296.95263671875,300.7752380371094,293.1499938964844,293.1499938964844,278.8500061035156,34247.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893913984298706,1.0,0.0,0.0,3.5966811180114746,3.5967042446136475,8.631716355012031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.9912109375,0.0,1461.73095703125,1895.4371337890625,0.0,3346.791015625,0.8919562697410583,1.0,0.0,3.0,1.0,0.0
17846880,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.918592631816864,0.4401701688766479,0.397142618894577,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9990000128746032,0.6281757950782776,0.5405633449554443,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.933835506439209,0.4601010382175445,0.3222506046295166,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8944271206855774,0.4086420834064483,0.3883205354213714,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7429377436637878,0.2307966351509094,1.048730969429016,284.9792785644531,284.95001220703125,301.1142578125,293.97705078125,298.4442138671875,297.2883605957031,284.9779968261719,1.0,0.5969770550727844,0.4032061100006103,0.4032061100006103,1.0,1.0,-3.2386293411254883,0.9761312007904052,2.262498140335083,0.246597021818161,0.9080389142036438,0.9080389142036438,0.0,131.62451171875,102.0,59620.8359375,0.0,2745.56591796875,1.0,279.1412353515625,283.10400390625,296.95263671875,300.7752380371094,293.1499938964844,293.1499938964844,278.8500061035156,34247.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893913984298706,1.0,0.0,0.0,3.5966811180114746,3.5967042446136475,8.631716355012031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.9912109375,0.0,1461.73095703125,1895.4371337890625,0.0,3346.791015625,0.8919562697410583,1.0,0.0,3.0,1.0,0.0
17846940,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9307639598846436,0.4396959543228149,0.3968167603015899,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9990000128746032,0.6339104771614075,0.5221326947212219,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9473153352737428,0.461403489112854,0.3231832385063171,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9055780172348022,0.409147560596466,0.3887911438941955,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7513802647590637,0.231103166937828,1.0496423244476318,284.8681640625,284.95001220703125,301.1138000488281,293.9618835449219,298.4538879394531,297.3062438964844,284.873291015625,1.0,0.5908339619636536,0.4027526080608368,0.4027526080608368,1.0,1.0,-3.218864917755127,0.9679493308067322,2.25091552734375,0.2428324520587921,0.8150616884231567,0.8150616884231567,0.0,125.54987335205078,102.0,59712.15625,0.0,2671.93310546875,1.0,278.8806457519531,282.9888610839844,296.9862976074219,300.9195556640625,293.1499938964844,293.1499938964844,278.8500061035156,41086.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997458219528198,1.0,0.0,0.0,3.4672744274139404,3.4672975540161133,8.021760891097074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.021484375,0.0,1375.3719482421875,1895.4371337890625,0.0,3401.214599609375,0.8673810958862305,1.0,0.0,3.0,1.0,0.0
17847000,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9378343224525452,0.4395015239715576,0.3964358270168304,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9990000128746032,0.6375422477722168,0.511538028717041,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9548932909965516,0.4621908962726593,0.3235836923122406,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9125049114227296,0.4094464182853699,0.3889065384864807,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.756412148475647,0.2312849313020706,1.0497647523880005,284.89862060546875,284.95001220703125,301.11328125,293.9532165527344,298.4604187011719,297.3180236816406,284.8985290527344,1.0,0.5871679186820984,0.4024975299835205,0.4024975299835205,1.0,1.0,-3.2064361572265625,0.9628899097442628,2.2435462474823,0.2405217736959457,0.8204084038734436,0.8204084038734436,0.0,122.09615325927734,120.0,59450.234375,0.0,2628.0693359375,1.0,278.8590087890625,283.01336669921875,296.962158203125,300.8453674316406,293.1499938964844,293.1499938964844,279.1499938964844,39701.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994463682174683,1.0,0.0,0.0,3.420537233352661,3.420559883117676,7.806960411471664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.708984375,0.0,1318.5064697265625,1895.4371337890625,0.0,3398.423095703125,0.857678234577179,1.0,0.0,3.0,1.0,0.0
17847060,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9422112107276917,0.4400233328342438,0.3965944945812225,297.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9990000128746032,0.6477218270301819,0.5055504441261292,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9609003663063048,0.4653000235557556,0.3255198299884796,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9176909923553468,0.4110161960124969,0.3901253044605255,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7601972818374634,0.2323231399059295,1.0534090995788574,284.9940490722656,284.95001220703125,301.11083984375,293.9285583496094,298.48602294921875,297.3557434082031,284.9941101074219,1.0,0.5872645378112793,0.4025097787380218,0.4025097787380218,1.0,1.0,-3.2075438499450684,0.963299036026001,2.2442448139190674,0.2398772984743118,0.9016243815422058,0.9016243815422058,0.0,120.47027587890624,138.0,58842.66015625,0.0,2621.428466796875,1.0,279.1405334472656,283.12664794921875,296.9001770019531,300.6589660644531,293.1499938964844,293.1499938964844,279.45001220703125,33726.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899813294410706,1.0,0.0,0.0,3.527975559234619,3.5279979705810547,8.305091228066885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.59765625,0.0,1385.1558837890625,1895.4371337890625,0.0,3310.03271484375,0.8764050006866455,1.0,0.0,3.0,1.0,0.0
17847120,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9422112107276917,0.4400233328342438,0.3965944945812225,297.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9990000128746032,0.6477218270301819,0.5055504441261292,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9609003663063048,0.4653000235557556,0.3255198299884796,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9176909923553468,0.4110161960124969,0.3901253044605255,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7601972818374634,0.2323231399059295,1.0534090995788574,284.9940490722656,284.95001220703125,301.11083984375,293.9285583496094,298.48602294921875,297.3557434082031,284.9941101074219,1.0,0.5872645378112793,0.4025097787380218,0.4025097787380218,1.0,1.0,-3.2075438499450684,0.963299036026001,2.2442448139190674,0.2398772984743118,0.9016243815422058,0.9016243815422058,0.0,120.47027587890624,138.0,58842.66015625,0.0,2621.428466796875,1.0,279.1405334472656,283.12664794921875,296.9001770019531,300.6589660644531,293.1499938964844,293.1499938964844,279.45001220703125,33726.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899813294410706,1.0,0.0,0.0,3.527975559234619,3.5279979705810547,8.305091228066885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.59765625,0.0,1385.1558837890625,1895.4371337890625,0.0,3310.03271484375,0.8764050006866455,1.0,0.0,3.0,1.0,0.0
17847180,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.9345553517341614,0.4408355057239532,0.3973928689956665,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.9990000128746032,0.654803454875946,0.5174458026885986,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.9555537700653076,0.4687377512454986,0.3279518187046051,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.9112514853477478,0.4128886759281158,0.3919558227062225,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7558649778366089,0.2335953563451767,1.0595327615737915,285.0772705078125,284.95001220703125,301.10699462890625,293.9031066894531,298.50054931640625,297.3759460449219,285.0760192871094,1.0,0.5938624143600464,0.4025219976902008,0.4025219976902008,1.0,1.0,-3.2352712154388428,0.9730891585350036,2.2621819972991943,0.2430960983037948,1.0,1.0,0.0,124.87423706054688,156.0,58852.44140625,0.0,2701.498291015625,1.0,279.4419250488281,283.2200012207031,296.8918151855469,300.6306457519531,293.1499938964844,293.1499938964844,279.1499938964844,31269.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852332830429077,1.0,0.0,0.0,3.725356340408325,3.7253801822662354,9.260382398679212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.3642578125,0.0,1582.51025390625,1895.4371337890625,0.0,3265.60302734375,0.9186015129089355,1.0,0.0,3.0,1.0,0.0
17847240,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.9345553517341614,0.4408355057239532,0.3973928689956665,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.9990000128746032,0.654803454875946,0.5174458026885986,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.9555537700653076,0.4687377512454986,0.3279518187046051,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.9112514853477478,0.4128886759281158,0.3919558227062225,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7558649778366089,0.2335953563451767,1.0595327615737915,285.0772705078125,284.95001220703125,301.10699462890625,293.9031066894531,298.50054931640625,297.3759460449219,285.0760192871094,1.0,0.5938624143600464,0.4025219976902008,0.4025219976902008,1.0,1.0,-3.2352712154388428,0.9730891585350036,2.2621819972991943,0.2430960983037948,1.0,1.0,0.0,124.87423706054688,156.0,58852.44140625,0.0,2701.498291015625,1.0,279.4419250488281,283.2200012207031,296.8918151855469,300.6306457519531,293.1499938964844,293.1499938964844,279.1499938964844,31269.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852332830429077,1.0,0.0,0.0,3.725356340408325,3.7253801822662354,9.260382398679212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.3642578125,0.0,1582.51025390625,1895.4371337890625,0.0,3265.60302734375,0.9186015129089355,1.0,0.0,3.0,1.0,0.0
17847300,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9269455075263976,0.4406026601791382,0.3976323008537292,297.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.9990000128746032,0.6564175486564636,0.5287557244300842,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.9492558836936952,0.4699483215808868,0.3290910124778747,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.9048365354537964,0.4134283363819122,0.3928129374980926,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.7512820959091187,0.2339769750833511,1.0625253915786743,284.9296264648437,284.95001220703125,301.10455322265625,293.8901062011719,298.498291015625,297.37225341796875,284.9230651855469,1.0,0.5989177823066711,0.4025281369686126,0.4025281369686126,1.0,1.0,-3.255152463912964,0.9800829291343688,2.27506947517395,0.2455455213785171,0.9416950345039368,0.9416950345039368,0.0,128.87826538085938,156.0,60403.421875,0.0,2764.388671875,1.0,279.1957702636719,283.0442810058594,296.9445495605469,300.8875732421875,293.1499938964844,293.1499938964844,279.1499938964844,33639.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942415714263916,1.0,0.0,0.0,3.765866279602051,3.765891075134277,9.46287514125288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.9306640625,0.0,1647.71728515625,1895.4371337890625,0.0,3349.8505859375,0.9283320903778076,1.0,0.0,3.0,1.0,0.0
17847360,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9167732000350952,0.4400016665458679,0.3973442316055298,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9990000128746032,0.6566305160522461,0.5436360239982605,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.940252959728241,0.4708395600318908,0.3298947215080261,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8965990543365479,0.4136628806591034,0.3932946026325226,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.7450748682022095,0.2341141104698181,1.0643525123596191,284.9161682128906,284.95001220703125,301.101806640625,293.8769226074219,298.4881896972656,297.3593139648437,284.9178466796875,1.0,0.6047627329826355,0.4020402729511261,0.4020402729511261,1.0,1.0,-3.276437520980835,0.9862796068191528,2.2901577949523926,0.2469050884246826,0.921183168888092,0.921183168888092,0.0,134.0519256591797,174.0,60631.5,0.0,2837.482666015625,1.0,279.15655517578125,283.0298767089844,296.92822265625,300.85809326171875,293.1499938964844,293.1499938964844,278.8500061035156,35980.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995283842086792,1.0,0.0,0.0,3.740243911743164,3.7402689456939697,9.334544870398532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.984375,0.0,1635.75732421875,1895.4371337890625,0.0,3399.187744140625,0.9252855181694032,1.0,0.0,3.0,1.0,0.0
17847420,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8957527875900269,0.4389244616031647,0.396676629781723,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9990000128746032,0.654067873954773,0.5789867639541626,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9192063808441162,0.4726771116256714,0.3314182758331299,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8780582547187805,0.4140510857105255,0.3940509259700775,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7311142683029175,0.2341475188732147,1.0667026042938232,284.8952331542969,284.95001220703125,301.09527587890625,293.8499755859375,298.4590148925781,297.3211669921875,284.8978881835937,1.0,0.6181878447532654,0.4010646045207977,0.4010646045207977,1.0,1.0,-3.3237051963806152,1.0000648498535156,2.3236403465271,0.2499588578939438,0.8525169491767883,0.8525169491767883,0.0,146.6995849609375,177.0,61475.91015625,0.0,3009.565185546875,1.0,278.8577880859375,282.9749450683594,296.8874206542969,300.8876342773437,293.1499938964844,293.1499938964844,279.1499938964844,39479.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909696400165558,1.0,0.0,0.0,3.566509246826172,3.566533088684082,8.487504601362161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.337890625,0.0,1467.6859130859375,1895.4371337890625,0.0,3493.785888671875,0.8901017308235168,1.0,0.0,3.0,1.0,0.0
17847480,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8957527875900269,0.4389244616031647,0.396676629781723,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9990000128746032,0.654067873954773,0.5789867639541626,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9192063808441162,0.4726771116256714,0.3314182758331299,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8780582547187805,0.4140510857105255,0.3940509259700775,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7311142683029175,0.2341475188732147,1.0667026042938232,284.8952331542969,284.95001220703125,301.09527587890625,293.8499755859375,298.4590148925781,297.3211669921875,284.8978881835937,1.0,0.6181878447532654,0.4010646045207977,0.4010646045207977,1.0,1.0,-3.3237051963806152,1.0000648498535156,2.3236403465271,0.2499588578939438,0.8525169491767883,0.8525169491767883,0.0,146.6995849609375,177.0,61475.91015625,0.0,3009.565185546875,1.0,278.8577880859375,282.9749450683594,296.8874206542969,300.8876342773437,293.1499938964844,293.1499938964844,279.1499938964844,39479.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909696400165558,1.0,0.0,0.0,3.566509246826172,3.566533088684082,8.487504601362161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.337890625,0.0,1467.6859130859375,1895.4371337890625,0.0,3493.785888671875,0.8901017308235168,1.0,0.0,3.0,1.0,0.0
17847540,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8832482695579529,0.4393668472766876,0.3970979750156402,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9990000128746032,0.6508927345275879,0.6038719415664673,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9070501923561096,0.4757954776287079,0.3336239755153656,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8667321801185608,0.4154399633407593,0.3954485058784485,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7223062515258789,0.2346323132514953,1.0698015689849854,285.01483154296875,284.95001220703125,301.0874938964844,293.8223571777344,298.4351501464844,297.2918395996094,285.01446533203125,1.0,0.6281446218490601,0.4000889360904693,0.4000889360904693,1.0,1.0,-3.3622162342071533,1.0106877088546753,2.351528644561768,0.2521150112152099,0.9587166905403136,0.9587166905403136,0.0,156.2668914794922,180.0,61286.41015625,0.0,3148.934814453125,1.0,279.1418762207031,283.1014099121094,296.8140563964844,300.7222900390625,293.1499938964844,293.1499938964844,278.8500061035156,33079.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041226506233216,1.0,0.0,0.0,3.700110673904419,3.700134754180908,9.135297887041816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.400390625,0.0,1567.4873046875,1895.4371337890625,0.0,3441.982177734375,0.91463041305542,1.0,0.0,3.0,1.0,0.0
17847600,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8832482695579529,0.4393668472766876,0.3970979750156402,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9990000128746032,0.6508927345275879,0.6038719415664673,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9070501923561096,0.4757954776287079,0.3336239755153656,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8667321801185608,0.4154399633407593,0.3954485058784485,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7223062515258789,0.2346323132514953,1.0698015689849854,285.01483154296875,284.95001220703125,301.0874938964844,293.8223571777344,298.4351501464844,297.2918395996094,285.01446533203125,1.0,0.6281446218490601,0.4000889360904693,0.4000889360904693,1.0,1.0,-3.3622162342071533,1.0106877088546753,2.351528644561768,0.2521150112152099,0.9587166905403136,0.9587166905403136,0.0,156.2668914794922,180.0,61286.41015625,0.0,3148.934814453125,1.0,279.1418762207031,283.1014099121094,296.8140563964844,300.7222900390625,293.1499938964844,293.1499938964844,278.8500061035156,33079.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041226506233216,1.0,0.0,0.0,3.700110673904419,3.700134754180908,9.135297887041816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.400390625,0.0,1567.4873046875,1895.4371337890625,0.0,3441.982177734375,0.91463041305542,1.0,0.0,3.0,1.0,0.0
17847660,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8708641529083252,0.4385080635547638,0.3969733119010925,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9940423965454102,0.647200345993042,0.6140660643577576,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8958864808082581,0.4778661131858825,0.3355144262313843,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8557910323143005,0.4160405099391937,0.3965856730937958,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7132951021194458,0.2346265017986297,1.0721125602722168,284.90625,284.95001220703125,301.0784912109375,293.7940673828125,298.40631103515625,297.25982666015625,284.9071655273437,1.0,0.635366678237915,0.398602694272995,0.398602694272995,1.0,1.0,-3.380933284759521,1.012961745262146,2.367971658706665,0.2505533397197723,0.8691635131835938,0.8691635131835938,0.0,165.52035522460938,183.0,62204.96875,0.0,3244.170654296875,1.0,278.85723876953125,282.9695129394531,296.82830810546875,300.8724365234375,293.1499938964844,293.1499938964844,279.1499938964844,38161.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146846532821656,1.0,0.0,0.0,3.614469766616821,3.614493846893311,8.717310038264259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.1806640625,0.0,1510.015380859375,1895.4371337890625,0.0,3540.02685546875,0.8990990519523621,1.0,0.0,3.0,1.0,0.0
17847720,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8708641529083252,0.4385080635547638,0.3969733119010925,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9940423965454102,0.647200345993042,0.6140660643577576,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8958864808082581,0.4778661131858825,0.3355144262313843,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8557910323143005,0.4160405099391937,0.3965856730937958,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7132951021194458,0.2346265017986297,1.0721125602722168,284.90625,284.95001220703125,301.0784912109375,293.7940673828125,298.40631103515625,297.25982666015625,284.9071655273437,1.0,0.635366678237915,0.398602694272995,0.398602694272995,1.0,1.0,-3.380933284759521,1.012961745262146,2.367971658706665,0.2505533397197723,0.8691635131835938,0.8691635131835938,0.0,165.52035522460938,183.0,62204.96875,0.0,3244.170654296875,1.0,278.85723876953125,282.9695129394531,296.82830810546875,300.8724365234375,293.1499938964844,293.1499938964844,279.1499938964844,38161.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146846532821656,1.0,0.0,0.0,3.614469766616821,3.614493846893311,8.717310038264259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.1806640625,0.0,1510.015380859375,1895.4371337890625,0.0,3540.02685546875,0.8990990519523621,1.0,0.0,3.0,1.0,0.0
17847780,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.861319899559021,0.4386051595211029,0.3970686793327331,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.984902799129486,0.647065281867981,0.6133458018302917,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8875460028648376,0.4807535409927368,0.3375464677810669,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8474430441856384,0.4171993434429168,0.3977682888507843,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7056458592414856,0.2349308580160141,1.074226140975952,285.0047302246094,284.95001220703125,301.0682983398437,293.7651062011719,298.3941650390625,297.2532043457031,285.0036926269531,1.0,0.6400231719017029,0.3971164524555206,0.3971164524555206,1.0,1.0,-3.3864340782165527,1.0106120109558103,2.375822067260742,0.2468235343694687,0.9603764414787292,0.9603764414787292,0.0,173.0504608154297,186.0,61510.15625,0.0,3300.384765625,1.0,279.14215087890625,283.0863952636719,296.7539978027344,300.6846618652344,293.1499938964844,293.1499938964844,278.8500061035156,33373.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089064598083496,1.0,0.0,0.0,3.728578805923462,3.7286031246185294,9.276409969061206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.1220703125,0.0,1602.2884521484375,1895.4371337890625,0.0,3486.452392578125,0.9211222529411316,1.0,0.0,3.0,1.0,0.0
17847840,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.861319899559021,0.4386051595211029,0.3970686793327331,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.984902799129486,0.647065281867981,0.6133458018302917,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8875460028648376,0.4807535409927368,0.3375464677810669,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8474430441856384,0.4171993434429168,0.3977682888507843,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7056458592414856,0.2349308580160141,1.074226140975952,285.0047302246094,284.95001220703125,301.0682983398437,293.7651062011719,298.3941650390625,297.2532043457031,285.0036926269531,1.0,0.6400231719017029,0.3971164524555206,0.3971164524555206,1.0,1.0,-3.3864340782165527,1.0106120109558103,2.375822067260742,0.2468235343694687,0.9603764414787292,0.9603764414787292,0.0,173.0504608154297,186.0,61510.15625,0.0,3300.384765625,1.0,279.14215087890625,283.0863952636719,296.7539978027344,300.6846618652344,293.1499938964844,293.1499938964844,278.8500061035156,33373.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089064598083496,1.0,0.0,0.0,3.728578805923462,3.7286031246185294,9.276409969061206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.1220703125,0.0,1602.2884521484375,1895.4371337890625,0.0,3486.452392578125,0.9211222529411316,1.0,0.0,3.0,1.0,0.0
17847900,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8580055832862854,0.4381795525550842,0.3970700800418854,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9817175269126892,0.6470747590065002,0.6136230826377869,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8848875761032104,0.4818187654018402,0.3385427892208099,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8446730375289917,0.4175019264221191,0.3983483910560608,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.702991783618927,0.2349540144205093,1.07533061504364,284.87359619140625,284.95001220703125,301.06280517578125,293.7504272460937,298.38702392578125,297.2486267089844,284.8712158203125,1.0,0.6419590711593628,0.3963733315467834,0.3963733315467834,1.0,1.0,-3.3899996280670166,1.0097031593322754,2.380296468734741,0.2451419830322265,0.8697648048400879,0.8697648048400879,0.0,175.8943634033203,186.0,62433.76953125,0.0,3325.021484375,1.0,278.8958740234375,282.937255859375,296.7896423339844,300.8879089355469,293.1499938964844,293.1499938964844,278.8500061035156,37511.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155572652816772,1.0,0.0,0.0,3.697785615921021,3.697810411453247,9.123821200773818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.779296875,0.0,1598.4407958984375,1895.4371337890625,0.0,3548.10302734375,0.9148985743522644,1.0,0.0,3.0,1.0,0.0
17847960,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8544009923934937,0.4376145899295807,0.3966558277606964,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.978281795978546,0.6470670700073242,0.6136581301689148,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.881963849067688,0.4827654957771301,0.3392703533172607,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8416921496391296,0.4176642000675201,0.3986247479915619,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7001148462295532,0.2348818033933639,1.0755994319915771,284.8993835449219,284.95001220703125,301.0570068359375,293.735595703125,298.3800354003906,297.2431335449219,284.90106201171875,1.0,0.6435645818710327,0.3959493041038513,0.3959493041038513,1.0,1.0,-3.39107632637024,1.008795142173767,2.3822810649871826,0.2439755648374557,0.8647369742393494,0.8647369742393494,0.0,178.71914672851562,189.0,62116.34375,0.0,3343.8564453125,1.0,278.8572998046875,282.9626159667969,296.7621459960937,300.8028869628906,293.1499938964844,293.1499938964844,279.1499938964844,38781.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178457856178284,1.0,0.0,0.0,3.614603996276856,3.614628314971924,8.717957484805083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.638671875,0.0,1514.7545166015625,1895.4371337890625,0.0,3569.2646484375,0.8997218608856201,1.0,0.0,3.0,1.0,0.0
17848020,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8502560257911682,0.4377953708171844,0.3966668546199798,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9743252396583556,0.6485430598258972,0.6148199439048767,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8792238235473633,0.4857991635799408,0.3412796854972839,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8384015560150146,0.418847918510437,0.3996669352054596,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6967878341674805,0.2352690398693084,1.0773435831069946,285.00396728515625,284.95001220703125,301.0445861816406,293.7054748535156,298.3758239746094,297.2456970214844,285.00311279296875,1.0,0.6465725898742676,0.3951012194156647,0.3951012194156647,1.0,1.0,-3.398244857788086,1.008822321891785,2.389422416687012,0.2421928197145462,0.957935631275177,0.957935631275177,0.0,182.6516265869141,192.0,61438.87890625,0.0,3383.244384765625,1.0,279.14215087890625,283.0835876464844,296.68975830078125,300.6140441894531,293.1499938964844,293.1499938964844,278.8500061035156,33498.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110764265060424,1.0,0.0,0.0,3.726685285568237,3.7267096042633057,9.26699044612178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.8115234375,0.0,1601.062255859375,1895.4371337890625,0.0,3506.590576171875,0.9208166003227234,1.0,0.0,3.0,1.0,0.0
17848080,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8502560257911682,0.4377953708171844,0.3966668546199798,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9743252396583556,0.6485430598258972,0.6148199439048767,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8792238235473633,0.4857991635799408,0.3412796854972839,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8384015560150146,0.418847918510437,0.3996669352054596,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6967878341674805,0.2352690398693084,1.0773435831069946,285.00396728515625,284.95001220703125,301.0445861816406,293.7054748535156,298.3758239746094,297.2456970214844,285.00311279296875,1.0,0.6465725898742676,0.3951012194156647,0.3951012194156647,1.0,1.0,-3.398244857788086,1.008822321891785,2.389422416687012,0.2421928197145462,0.957935631275177,0.957935631275177,0.0,182.6516265869141,192.0,61438.87890625,0.0,3383.244384765625,1.0,279.14215087890625,283.0835876464844,296.68975830078125,300.6140441894531,293.1499938964844,293.1499938964844,278.8500061035156,33498.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110764265060424,1.0,0.0,0.0,3.726685285568237,3.7267096042633057,9.26699044612178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.8115234375,0.0,1601.062255859375,1895.4371337890625,0.0,3506.590576171875,0.9208166003227234,1.0,0.0,3.0,1.0,0.0
17848140,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8473517894744873,0.4371216893196106,0.3964935541152954,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.971560001373291,0.6489090919494629,0.6155956387519836,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.87735515832901,0.487331211566925,0.342630535364151,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8361645340919495,0.4192103147506714,0.4003434181213379,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.694546103477478,0.2352945208549499,1.078586220741272,284.8810729980469,284.95001220703125,301.0350341796875,293.6834411621094,298.3678283691406,297.24090576171875,284.88446044921875,1.0,0.648585855960846,0.3944905996322632,0.3944905996322632,1.0,1.0,-3.402911424636841,1.0086534023284912,2.3942580223083496,0.2410274595022201,0.862062394618988,0.862062394618988,0.0,185.3870086669922,192.0,62164.5390625,0.0,3409.97509765625,1.0,278.8701171875,282.9452514648437,296.7198181152344,300.7833251953125,293.1499938964844,293.1499938964844,278.8500061035156,39192.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191837310791016,1.0,0.0,0.0,3.6421170234680176,3.642141580581665,8.851177994984027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.8447265625,0.0,1548.2540283203125,1895.4371337890625,0.0,3581.62353515625,0.9051519632339478,1.0,0.0,3.0,1.0,0.0
17848200,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8459592461585999,0.4368709027767181,0.3962506353855133,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9701996445655824,0.6490498185157776,0.6157150268554688,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.876364529132843,0.4879371523857116,0.3430422246456146,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8350647687911987,0.4193311035633087,0.4004726707935333,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.693449854850769,0.2352825999259948,1.0786888599395752,284.9012756347656,284.95001220703125,301.0311584472656,293.6748046875,298.3646240234375,297.2390441894531,284.9027709960937,1.0,0.649272620677948,0.394253134727478,0.394253134727478,1.0,1.0,-3.403536319732666,1.0081814527511597,2.395354747772217,0.2403870522975921,0.8647318482398987,0.8647318482398987,0.0,186.5502471923828,195.0,62067.15625,0.0,3418.19580078125,1.0,278.8571472167969,282.9613037109375,296.7001342773437,300.7359619140625,293.1499938964844,293.1499938964844,279.1499938964844,38743.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198222756385804,1.0,0.0,0.0,3.613025426864624,3.613049507141113,8.710344445717055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.5751953125,0.0,1512.7376708984375,1895.4371337890625,0.0,3587.518310546875,0.8993614315986633,1.0,0.0,3.0,1.0,0.0
17848260,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8430790901184082,0.4370726346969604,0.3962576389312744,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9674621820449828,0.6506574749946594,0.617027997970581,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8749538064002991,0.4910704493522644,0.3451000154018402,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8329245448112488,0.4205081760883331,0.401479959487915,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.691200852394104,0.2356993407011032,1.080436944961548,285.00494384765625,284.95001220703125,301.0167236328125,293.64361572265625,298.3608703613281,297.2429504394531,285.00408935546875,1.0,0.6518418788909912,0.3934429287910461,0.3934429287910461,1.0,1.0,-3.4109034538269043,1.008358120918274,2.402545213699341,0.2387169450521469,0.9581695199012756,0.9581695199012756,0.0,189.6029510498047,198.0,61394.33984375,0.0,3453.2119140625,1.0,279.1421203613281,283.08160400390625,296.6278381347656,300.54852294921875,293.1499938964844,293.1499938964844,278.8500061035156,33473.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130690693855286,1.0,0.0,0.0,3.725872039794922,3.7258963584899902,9.262946605304024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.0771484375,0.0,1599.9339599609375,1895.4371337890625,0.0,3525.06396484375,0.9206177592277528,1.0,0.0,3.0,1.0,0.0
17848320,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8430790901184082,0.4370726346969604,0.3962576389312744,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9674621820449828,0.6506574749946594,0.617027997970581,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8749538064002991,0.4910704493522644,0.3451000154018402,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8329245448112488,0.4205081760883331,0.401479959487915,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.691200852394104,0.2356993407011032,1.080436944961548,285.00494384765625,284.95001220703125,301.0167236328125,293.64361572265625,298.3608703613281,297.2429504394531,285.00408935546875,1.0,0.6518418788909912,0.3934429287910461,0.3934429287910461,1.0,1.0,-3.4109034538269043,1.008358120918274,2.402545213699341,0.2387169450521469,0.9581695199012756,0.9581695199012756,0.0,189.6029510498047,198.0,61394.33984375,0.0,3453.2119140625,1.0,279.1421203613281,283.08160400390625,296.6278381347656,300.54852294921875,293.1499938964844,293.1499938964844,278.8500061035156,33473.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130690693855286,1.0,0.0,0.0,3.725872039794922,3.7258963584899902,9.262946605304024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.0771484375,0.0,1599.9339599609375,1895.4371337890625,0.0,3525.06396484375,0.9206177592277528,1.0,0.0,3.0,1.0,0.0
17848380,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8394967913627625,0.436147540807724,0.3958285748958587,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9639126658439636,0.6511622667312622,0.6179280877113342,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8728319406509399,0.493277370929718,0.3469018936157226,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8302109837532043,0.4209631681442261,0.4022467732429504,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6884503364562988,0.2357165664434433,1.0817439556121826,284.901611328125,284.95001220703125,301.0013427734375,293.6119384765625,298.34967041015625,297.23687744140625,284.903076171875,1.0,0.6543005704879761,0.3926327228546142,0.3926327228546142,1.0,1.0,-3.416140079498291,1.0077872276306152,2.408353090286255,0.2369996309280395,0.8650125861167908,0.8650125861167908,0.0,193.0701446533203,201.0,62033.4609375,0.0,3485.744384765625,1.0,278.8571472167969,282.95855712890625,296.6376953125,300.6707458496094,293.1499938964844,293.1499938964844,279.1499938964844,38716.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219080209732056,1.0,0.0,0.0,3.613478183746338,3.613502264022827,8.71252723300131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.65234375,0.0,1513.039794921875,1895.4371337890625,0.0,3606.756103515625,0.8994349837303162,1.0,0.0,3.0,1.0,0.0
17848440,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8394967913627625,0.436147540807724,0.3958285748958587,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9639126658439636,0.6511622667312622,0.6179280877113342,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8728319406509399,0.493277370929718,0.3469018936157226,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8302109837532043,0.4209631681442261,0.4022467732429504,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6884503364562988,0.2357165664434433,1.0817439556121826,284.901611328125,284.95001220703125,301.0013427734375,293.6119384765625,298.34967041015625,297.23687744140625,284.903076171875,1.0,0.6543005704879761,0.3926327228546142,0.3926327228546142,1.0,1.0,-3.416140079498291,1.0077872276306152,2.408353090286255,0.2369996309280395,0.8650125861167908,0.8650125861167908,0.0,193.0701446533203,201.0,62033.4609375,0.0,3485.744384765625,1.0,278.8571472167969,282.95855712890625,296.6376953125,300.6707458496094,293.1499938964844,293.1499938964844,279.1499938964844,38716.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219080209732056,1.0,0.0,0.0,3.613478183746338,3.613502264022827,8.71252723300131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.65234375,0.0,1513.039794921875,1895.4371337890625,0.0,3606.756103515625,0.8994349837303162,1.0,0.0,3.0,1.0,0.0
