time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848500,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.837867259979248,0.4361730813980102,0.3956319093704223,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9622696042060852,0.651863157749176,0.6183609366416931,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8719369173049927,0.4948109090328216,0.3478194773197174,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.828967809677124,0.4214684665203094,0.4025940895080566,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.6871602535247803,0.2358707636594772,1.0822020769119265,285.01666259765625,284.95001220703125,300.9933166503906,293.5959167480469,298.3470153808594,297.2381286621094,285.01806640625,1.0,0.6554526686668396,0.3922276198863983,0.3922276198863983,1.0,1.0,-3.418489694595337,1.0074141025543213,2.411075592041016,0.2359780371189117,0.9451881051063538,0.9451881051063538,0.0,194.6773681640625,201.0,61203.671875,0.0,3500.68408203125,1.0,279.1007995605469,283.08868408203125,296.5704040527344,300.442626953125,293.1499938964844,293.1499938964844,279.1499938964844,34156.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165544509887696,1.0,0.0,0.0,3.662464380264282,3.662488222122192,8.950352139436291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.3125,0.0,1533.2412109375,1895.4371337890625,0.0,3557.3271484375,0.90835303068161,1.0,0.0,3.0,1.0,0.0
17848560,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8369815945625305,0.4363370239734649,0.3958113193511963,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9614444971084596,0.6527260541915894,0.6191902160644531,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8718050718307495,0.496479868888855,0.3489962518215179,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8283758163452148,0.4221051335334778,0.4032091498374939,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6864962577819824,0.2361230701208114,1.083408236503601,285.0052185058594,284.95001220703125,300.9850769042969,293.5798034667969,298.3455810546875,297.2410888671875,285.00390625,1.0,0.6567254662513733,0.3918161392211914,0.3918161392211914,1.0,1.0,-3.4233062267303467,1.0078582763671875,2.415447950363159,0.2352705001831054,0.9584871530532836,0.9584871530532836,0.0,195.914306640625,204.0,61358.171875,0.0,3519.323974609375,1.0,279.1430053710937,283.07867431640625,296.5634460449219,300.48150634765625,293.1499938964844,293.1499938964844,278.8500061035156,33402.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151543974876404,1.0,0.0,0.0,3.7279248237609854,3.727949142456055,9.273156251765612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.013671875,0.0,1601.75634765625,1895.4371337890625,0.0,3544.37451171875,0.9208114743232728,1.0,0.0,3.0,1.0,0.0
17848620,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.833698034286499,0.4353991150856018,0.3953745067119598,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9580540657043456,0.6531668901443481,0.6200399994850159,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8699886798858643,0.4987432360649109,0.3508407175540924,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.825893223285675,0.4225204586982727,0.4039403796195984,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6839724183082581,0.2361239790916443,1.0846389532089231,284.90142822265625,284.95001220703125,300.96795654296875,293.5472412109375,298.333984375,297.2351989746094,284.90289306640625,1.0,0.6590924263000488,0.3909931480884552,0.3909931480884552,1.0,1.0,-3.4283902645111084,1.007177472114563,2.421212673187256,0.2334855794906616,0.8650243282318115,0.8650243282318115,0.0,199.26657104492188,207.0,61996.05078125,0.0,3551.027587890625,1.0,278.857177734375,282.9555969238281,296.5732727050781,300.6034240722656,293.1499938964844,293.1499938964844,279.1499938964844,38719.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240841269493104,1.0,0.0,0.0,3.613877534866333,3.6139016151428223,8.714453656466503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.7802734375,0.0,1513.497802734375,1895.4371337890625,0.0,3626.800537109375,0.8995177149772644,1.0,0.0,3.0,1.0,0.0
17848680,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.833698034286499,0.4353991150856018,0.3953745067119598,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9580540657043456,0.6531668901443481,0.6200399994850159,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8699886798858643,0.4987432360649109,0.3508407175540924,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.825893223285675,0.4225204586982727,0.4039403796195984,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6839724183082581,0.2361239790916443,1.0846389532089231,284.90142822265625,284.95001220703125,300.96795654296875,293.5472412109375,298.333984375,297.2351989746094,284.90289306640625,1.0,0.6590924263000488,0.3909931480884552,0.3909931480884552,1.0,1.0,-3.4283902645111084,1.007177472114563,2.421212673187256,0.2334855794906616,0.8650243282318115,0.8650243282318115,0.0,199.26657104492188,207.0,61996.05078125,0.0,3551.027587890625,1.0,278.857177734375,282.9555969238281,296.5732727050781,300.6034240722656,293.1499938964844,293.1499938964844,279.1499938964844,38719.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240841269493104,1.0,0.0,0.0,3.613877534866333,3.6139016151428223,8.714453656466503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.7802734375,0.0,1513.497802734375,1895.4371337890625,0.0,3626.800537109375,0.8995177149772644,1.0,0.0,3.0,1.0,0.0
17848740,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8313682675361633,0.4355712831020355,0.3953481018543243,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9556710124015808,0.6546489596366882,0.6212314963340759,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8691609501838684,0.5020099878311157,0.3529815673828125,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8241936564445496,0.4236238896846771,0.4048686027526855,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6821615695953369,0.2365153580904007,1.0862371921539309,285.0046691894531,284.95001220703125,300.95001220703125,293.5142822265625,298.3295288085937,297.2395935058594,285.0038146972656,1.0,0.6614519953727722,0.3901701867580414,0.3901701867580414,1.0,1.0,-3.4353957176208496,1.0071508884429932,2.4282448291778564,0.2317020297050476,0.9581007361412048,0.9581007361412048,0.0,202.0476837158203,210.0,61312.2421875,0.0,3584.09375,1.0,279.1421203613281,283.0759582519531,296.498779296875,300.41339111328125,293.1499938964844,293.1499938964844,278.8500061035156,33482.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173864722251892,1.0,0.0,0.0,3.7262380123138414,3.726262331008911,9.264766731575946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.365234375,0.0,1600.426025390625,1895.4371337890625,0.0,3565.019775390625,0.920707941055298,1.0,0.0,3.0,1.0,0.0
17848800,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8313682675361633,0.4355712831020355,0.3953481018543243,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9556710124015808,0.6546489596366882,0.6212314963340759,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8691609501838684,0.5020099878311157,0.3529815673828125,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8241936564445496,0.4236238896846771,0.4048686027526855,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6821615695953369,0.2365153580904007,1.0862371921539309,285.0046691894531,284.95001220703125,300.95001220703125,293.5142822265625,298.3295288085937,297.2395935058594,285.0038146972656,1.0,0.6614519953727722,0.3901701867580414,0.3901701867580414,1.0,1.0,-3.4353957176208496,1.0071508884429932,2.4282448291778564,0.2317020297050476,0.9581007361412048,0.9581007361412048,0.0,202.0476837158203,210.0,61312.2421875,0.0,3584.09375,1.0,279.1421203613281,283.0759582519531,296.498779296875,300.41339111328125,293.1499938964844,293.1499938964844,278.8500061035156,33482.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173864722251892,1.0,0.0,0.0,3.7262380123138414,3.726262331008911,9.264766731575946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.365234375,0.0,1600.426025390625,1895.4371337890625,0.0,3565.019775390625,0.920707941055298,1.0,0.0,3.0,1.0,0.0
17848860,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8282368183135986,0.4346192181110382,0.3948896527290344,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9523032307624816,0.6549887657165527,0.6219871044158936,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8675106167793274,0.5043286085128784,0.3548597693443298,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8218117356300354,0.4239981174468994,0.4055563509464264,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6797584891319275,0.2365022897720337,1.087385177612305,284.9012756347656,284.95001220703125,300.9296875,293.4790344238281,298.3171081542969,297.2338562011719,284.9027099609375,1.0,0.6637638211250305,0.3893384337425232,0.3893384337425232,1.0,1.0,-3.440229177474976,1.0063401460647583,2.433889150619507,0.2298470139503479,0.8647575378417969,0.8647575378417969,0.0,205.3790283203125,213.0,61945.796875,0.0,3615.267822265625,1.0,278.8571472167969,282.9528503417969,296.50592041015625,300.5329284667969,293.1499938964844,293.1499938964844,279.1499938964844,38732.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264373779296876,1.0,0.0,0.0,3.613400936126709,3.6134250164031982,8.712154908607772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.0693359375,0.0,1513.067626953125,1895.4371337890625,0.0,3648.443603515625,0.899420440196991,1.0,0.0,3.0,1.0,0.0
17848920,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8282368183135986,0.4346192181110382,0.3948896527290344,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9523032307624816,0.6549887657165527,0.6219871044158936,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8675106167793274,0.5043286085128784,0.3548597693443298,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8218117356300354,0.4239981174468994,0.4055563509464264,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6797584891319275,0.2365022897720337,1.087385177612305,284.9012756347656,284.95001220703125,300.9296875,293.4790344238281,298.3171081542969,297.2338562011719,284.9027099609375,1.0,0.6637638211250305,0.3893384337425232,0.3893384337425232,1.0,1.0,-3.440229177474976,1.0063401460647583,2.433889150619507,0.2298470139503479,0.8647575378417969,0.8647575378417969,0.0,205.3790283203125,213.0,61945.796875,0.0,3615.267822265625,1.0,278.8571472167969,282.9528503417969,296.50592041015625,300.5329284667969,293.1499938964844,293.1499938964844,279.1499938964844,38732.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264373779296876,1.0,0.0,0.0,3.613400936126709,3.6134250164031982,8.712154908607772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.0693359375,0.0,1513.067626953125,1895.4371337890625,0.0,3648.443603515625,0.899420440196991,1.0,0.0,3.0,1.0,0.0
17848980,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8260138034820557,0.4347715675830841,0.3948473632335663,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9499372243881226,0.6563738584518433,0.6230834722518921,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8668116331100464,0.5076574683189392,0.3570428788661957,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8201801776885986,0.4250611662864685,0.406446635723114,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.67803955078125,0.2368786931037902,1.0889205932617188,285.0038452148437,284.95001220703125,300.9056396484375,293.4398498535156,298.3110046386719,297.2384033203125,285.0029602050781,1.0,0.6660770773887634,0.388506680727005,0.388506680727005,1.0,1.0,-3.447031021118164,1.006196141242981,2.4408349990844727,0.2279976159334182,0.9570465087890624,0.9570465087890624,0.0,208.1437530517578,216.0,61240.40625,0.0,3647.97412109375,1.0,279.1421203613281,283.0729064941406,296.4258728027344,300.3371887207031,293.1499938964844,293.1499938964844,278.8500061035156,33511.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200565218925476,1.0,0.0,0.0,3.724763631820679,3.724787950515747,9.257435635845468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.4716796875,0.0,1598.9501953125,1895.4371337890625,0.0,3589.679931640625,0.920393168926239,1.0,0.0,3.0,1.0,0.0
17849040,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8260138034820557,0.4347715675830841,0.3948473632335663,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9499372243881226,0.6563738584518433,0.6230834722518921,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8668116331100464,0.5076574683189392,0.3570428788661957,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8201801776885986,0.4250611662864685,0.406446635723114,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.67803955078125,0.2368786931037902,1.0889205932617188,285.0038452148437,284.95001220703125,300.9056396484375,293.4398498535156,298.3110046386719,297.2384033203125,285.0029602050781,1.0,0.6660770773887634,0.388506680727005,0.388506680727005,1.0,1.0,-3.447031021118164,1.006196141242981,2.4408349990844727,0.2279976159334182,0.9570465087890624,0.9570465087890624,0.0,208.1437530517578,216.0,61240.40625,0.0,3647.97412109375,1.0,279.1421203613281,283.0729064941406,296.4258728027344,300.3371887207031,293.1499938964844,293.1499938964844,278.8500061035156,33511.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200565218925476,1.0,0.0,0.0,3.724763631820679,3.724787950515747,9.257435635845468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.4716796875,0.0,1598.9501953125,1895.4371337890625,0.0,3589.679931640625,0.920393168926239,1.0,0.0,3.0,1.0,0.0
17849100,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8248500227928162,0.4343608915805816,0.3948120474815368,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9486924409866332,0.6566005945205688,0.6236447095870972,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8664101958274841,0.5089055299758911,0.3581366539001465,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8193355202674866,0.4253011345863342,0.4069193303585052,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6771788597106934,0.2369155287742614,1.089860916137695,284.87506103515625,284.95001220703125,300.8923034667969,293.4188842773437,298.3045959472656,297.23651123046875,284.8729553222656,1.0,0.6672835350036621,0.3880908191204071,0.3880908191204071,1.0,1.0,-3.450685501098633,1.006197810173035,2.444487810134888,0.2272265702486038,0.8679907321929932,0.8679907321929932,0.0,209.61279296875,216.0,62163.75,0.0,3665.48681640625,1.0,278.89599609375,282.92584228515625,296.45782470703125,300.5364685058594,293.1499938964844,293.1499938964844,278.8500061035156,37624.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92680561542511,1.0,0.0,0.0,3.6921348571777344,3.692159414291382,9.09595655684825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.7841796875,0.0,1592.84423828125,1895.4371337890625,0.0,3651.827392578125,0.9137301445007324,1.0,0.0,3.0,1.0,0.0
17849160,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8229941725730896,0.4338031411170959,0.3943732976913452,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9465944170951844,0.6566282510757446,0.6237567663192749,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8653040528297424,0.5100284218788147,0.3589583337306976,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8178684115409851,0.4253934025764465,0.4070951044559479,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6757402420043945,0.2368468046188354,1.089988112449646,284.9007263183594,284.95001220703125,300.8781433105469,293.3970947265625,298.2966613769531,297.2328796386719,284.9022521972656,1.0,0.6683448553085327,0.3876848220825195,0.3876848220825195,1.0,1.0,-3.451647520065308,1.0053189992904663,2.446328639984131,0.2261315882205963,0.8634803891181946,0.8634803891181946,0.0,211.4675445556641,219.0,61842.83203125,0.0,3678.7607421875,1.0,278.8573303222656,282.95037841796875,296.42529296875,300.4475402832031,293.1499938964844,293.1499938964844,279.1499938964844,38801.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293587803840636,1.0,0.0,0.0,3.60957145690918,3.609595537185669,8.693698987372045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.001953125,0.0,1509.3846435546875,1895.4371337890625,0.0,3675.262451171875,0.8986162543296814,1.0,0.0,3.0,1.0,0.0
17849220,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8208383321762085,0.4339319467544555,0.39431232213974,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9442451596260072,0.6579300165176392,0.6247762441635132,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8647069931030273,0.5134144425392151,0.3611807823181152,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.816275954246521,0.4264141917228699,0.4079464673995971,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6740900874137878,0.2372026741504669,1.0914350748062134,285.0026550292969,284.95001220703125,300.8474426269531,293.3511962890625,298.2888488769531,297.2375793457031,285.00177001953125,1.0,0.6706166863441467,0.3868728876113891,0.3868728876113891,1.0,1.0,-3.458228588104248,1.0051372051239014,2.453091621398926,0.2243007123470306,0.9547821879386902,0.9547821879386902,0.0,214.22930908203125,222.0,61116.8515625,0.0,3711.1279296875,1.0,279.14208984375,283.0699768066406,296.3378601074219,300.2426147460937,293.1499938964844,293.1499938964844,278.8500061035156,33552.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230996966362,1.0,0.0,0.0,3.7199666500091553,3.719990730285645,9.233606306224828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.0234375,0.0,1593.74755859375,1895.4371337890625,0.0,3617.736328125,0.919340968132019,1.0,0.0,3.0,1.0,0.0
17849280,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8208383321762085,0.4339319467544555,0.39431232213974,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9442451596260072,0.6579300165176392,0.6247762441635132,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8647069931030273,0.5134144425392151,0.3611807823181152,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.816275954246521,0.4264141917228699,0.4079464673995971,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6740900874137878,0.2372026741504669,1.0914350748062134,285.0026550292969,284.95001220703125,300.8474426269531,293.3511962890625,298.2888488769531,297.2375793457031,285.00177001953125,1.0,0.6706166863441467,0.3868728876113891,0.3868728876113891,1.0,1.0,-3.458228588104248,1.0051372051239014,2.453091621398926,0.2243007123470306,0.9547821879386902,0.9547821879386902,0.0,214.22930908203125,222.0,61116.8515625,0.0,3711.1279296875,1.0,279.14208984375,283.0699768066406,296.3378601074219,300.2426147460937,293.1499938964844,293.1499938964844,278.8500061035156,33552.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230996966362,1.0,0.0,0.0,3.7199666500091553,3.719990730285645,9.233606306224828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.0234375,0.0,1593.74755859375,1895.4371337890625,0.0,3617.736328125,0.919340968132019,1.0,0.0,3.0,1.0,0.0
17849340,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8186138272285461,0.4331258833408355,0.3940029740333557,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9417640566825868,0.6580665111541748,0.6253523230552673,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8637312650680542,0.5153326392173767,0.3627973794937134,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8145852088928223,0.4266498982906341,0.408500999212265,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.6724366545677185,0.2371695041656494,1.092414379119873,284.88818359375,284.95001220703125,300.82080078125,293.3124389648437,298.276123046875,297.2331848144531,284.8912353515625,1.0,0.6724357604980469,0.3862233459949493,0.3862233459949493,1.0,1.0,-3.462348699569702,1.0045878887176514,2.457760810852051,0.2229000627994537,0.8606155514717102,0.8606155514717102,0.0,216.81788635253903,222.0,61760.80078125,0.0,3736.5185546875,1.0,278.86505126953125,282.9389953613281,296.3492126464844,300.38104248046875,293.1499938964844,293.1499938964844,278.8500061035156,39282.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319978356361388,1.0,0.0,0.0,3.620063304901123,3.620087623596192,8.744311230657331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.580078125,0.0,1524.4757080078125,1895.4371337890625,0.0,3699.439697265625,0.9008666276931764,1.0,0.0,3.0,1.0,0.0
17849400,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8178865909576416,0.4329468905925751,0.393819659948349,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9409303069114684,0.6581034064292908,0.6253710389137268,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8633190989494324,0.5158349871635437,0.3631298243999481,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8140047788619995,0.4267045259475708,0.4085542559623718,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6718790531158447,0.2371508926153183,1.0924111604690552,284.9008483886719,284.95001220703125,300.8138427734375,293.302490234375,298.2729187011719,297.2322082519531,284.9022216796875,1.0,0.672842800617218,0.3860609531402588,0.3860609531402588,1.0,1.0,-3.462610006332397,1.004193663597107,2.45841646194458,0.2224275469779968,0.8617304563522339,0.8617304563522339,0.0,217.5538330078125,225.0,61692.53515625,0.0,3741.515380859375,1.0,278.85723876953125,282.9486694335937,296.3309631347656,300.3442687988281,293.1499938964844,293.1499938964844,279.1499938964844,38825.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324734807014464,1.0,0.0,0.0,3.6024060249328613,3.6024301052093506,8.659216632622702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.4677734375,0.0,1501.724609375,1895.4371337890625,0.0,3703.792236328125,0.897055983543396,1.0,0.0,3.0,1.0,0.0
17849460,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8157756328582764,0.4330533742904663,0.393743097782135,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9386096000671388,0.6593224406242371,0.6263167262077332,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8628174662590027,0.5192758440971375,0.3653915822505951,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8124392628669739,0.4276836812496185,0.4093683958053589,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6702959537506104,0.237487107515335,1.0937745571136477,285.0015563964844,284.95001220703125,300.7776184082031,293.2513732910156,298.26373291015625,297.23699951171875,285.00067138671875,1.0,0.675075113773346,0.3852815628051758,0.3852815628051758,1.0,1.0,-3.4689857959747314,1.0040159225463867,2.4649698734283447,0.2206540405750274,0.9517483115196228,0.9517483115196228,0.0,220.31153869628903,228.0,60947.6015625,0.0,3773.558837890625,1.0,279.1420288085937,283.06756591796875,296.2380676269531,300.1326599121094,293.1499938964844,293.1499938964844,278.8500061035156,33581.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262187480926514,1.0,0.0,0.0,3.711866855621338,3.711890935897827,9.193440178023592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.7197265625,0.0,1584.689208984375,1895.4371337890625,0.0,3646.43408203125,0.9175346493721008,1.0,0.0,3.0,1.0,0.0
17849520,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8157756328582764,0.4330533742904663,0.393743097782135,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9386096000671388,0.6593224406242371,0.6263167262077332,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8628174662590027,0.5192758440971375,0.3653915822505951,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8124392628669739,0.4276836812496185,0.4093683958053589,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6702959537506104,0.237487107515335,1.0937745571136477,285.0015563964844,284.95001220703125,300.7776184082031,293.2513732910156,298.26373291015625,297.23699951171875,285.00067138671875,1.0,0.675075113773346,0.3852815628051758,0.3852815628051758,1.0,1.0,-3.4689857959747314,1.0040159225463867,2.4649698734283447,0.2206540405750274,0.9517483115196228,0.9517483115196228,0.0,220.31153869628903,228.0,60947.6015625,0.0,3773.558837890625,1.0,279.1420288085937,283.06756591796875,296.2380676269531,300.1326599121094,293.1499938964844,293.1499938964844,278.8500061035156,33581.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262187480926514,1.0,0.0,0.0,3.711866855621338,3.711890935897827,9.193440178023592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.7197265625,0.0,1584.689208984375,1895.4371337890625,0.0,3646.43408203125,0.9175346493721008,1.0,0.0,3.0,1.0,0.0
17849580,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8128587603569031,0.4320541024208069,0.3932341039180755,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9353384971618652,0.6594151258468628,0.6268336176872253,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.861540675163269,0.5217437148094177,0.3673729002475738,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8101910352706909,0.4279336929321289,0.4099368453025818,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6681714057922363,0.2374174743890762,1.094666838645935,284.90118408203125,284.95001220703125,300.7390441894531,293.1982116699219,298.2466125488281,297.23175048828125,284.90252685546875,1.0,0.6772609949111938,0.3845021426677704,0.3845021426677704,1.0,1.0,-3.47314453125,1.003077507019043,2.470067024230957,0.218842551112175,0.8594546914100647,0.8594546914100647,0.0,223.63525390625,231.0,61497.8046875,0.0,3803.552978515625,1.0,278.8572998046875,282.9476928710937,296.2267761230469,300.2279357910156,293.1499938964844,293.1499938964844,279.1499938964844,38858.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356133341789246,1.0,0.0,0.0,3.5920143127441406,3.59203839302063,8.609331416664645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.4013671875,0.0,1490.6544189453125,1895.4371337890625,0.0,3732.4833984375,0.894782543182373,1.0,0.0,3.0,1.0,0.0
17849640,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8128587603569031,0.4320541024208069,0.3932341039180755,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9353384971618652,0.6594151258468628,0.6268336176872253,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.861540675163269,0.5217437148094177,0.3673729002475738,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8101910352706909,0.4279336929321289,0.4099368453025818,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6681714057922363,0.2374174743890762,1.094666838645935,284.90118408203125,284.95001220703125,300.7390441894531,293.1982116699219,298.2466125488281,297.23175048828125,284.90252685546875,1.0,0.6772609949111938,0.3845021426677704,0.3845021426677704,1.0,1.0,-3.47314453125,1.003077507019043,2.470067024230957,0.218842551112175,0.8594546914100647,0.8594546914100647,0.0,223.63525390625,231.0,61497.8046875,0.0,3803.552978515625,1.0,278.8572998046875,282.9476928710937,296.2267761230469,300.2279357910156,293.1499938964844,293.1499938964844,279.1499938964844,38858.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356133341789246,1.0,0.0,0.0,3.5920143127441406,3.59203839302063,8.609331416664645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.4013671875,0.0,1490.6544189453125,1895.4371337890625,0.0,3732.4833984375,0.894782543182373,1.0,0.0,3.0,1.0,0.0
17849700,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8114932775497437,0.432033896446228,0.3930039703845978,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9338098764419556,0.6599023342132568,0.6270681619644165,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.861018180847168,0.5234278440475464,0.3683885335922241,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8091280460357666,0.4283401370048523,0.4101906716823578,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6671573519706726,0.237529769539833,1.0949363708496094,285.0135498046875,284.95001220703125,300.718994140625,293.1709899902344,298.2409362792969,297.2333984375,285.0146484375,1.0,0.6782944798469543,0.3841124475002289,0.3841124475002289,1.0,1.0,-3.474993944168091,1.0025359392166138,2.4724581241607666,0.2177794128656387,0.9373192191123962,0.9373192191123962,0.0,225.19093322753903,231.0,60633.84375,0.0,3817.38671875,1.0,279.10028076171875,283.07568359375,296.14794921875,299.98699951171875,293.1499938964844,293.1499938964844,279.1499938964844,34238.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305006861686708,1.0,0.0,0.0,3.6399176120758057,3.6399412155151367,8.840490863804007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.890625,0.0,1508.836181640625,1895.4371337890625,0.0,3685.7294921875,0.9033668637275696,1.0,0.0,3.0,1.0,0.0
17849760,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8107507228851318,0.4321372210979461,0.3931342363357544,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9330366849899292,0.6605471968650818,0.6276953220367432,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8611105680465698,0.5252335071563721,0.3696651756763458,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8086254000663757,0.4288702011108398,0.4107089340686798,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.666641891002655,0.2377346158027649,1.0959407091140747,285.0006408691406,284.95001220703125,300.69842529296875,293.14337158203125,298.2362365722656,297.236572265625,284.99932861328125,1.0,0.679453432559967,0.3837240934371948,0.3837240934371948,1.0,1.0,-3.4792697429656982,1.0028036832809448,2.476465940475464,0.217034563422203,0.9482894539833068,0.9482894539833068,0.0,226.3978881835937,234.0,60745.7109375,0.0,3835.199462890625,1.0,279.142822265625,283.0653076171875,296.1291198730469,300.0110168457031,293.1499938964844,293.1499938964844,278.8500061035156,33527.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292901158332824,1.0,0.0,0.0,3.7030534744262695,3.703077554702759,9.14983502298128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.0517578125,0.0,1574.232666015625,1895.4371337890625,0.0,3674.632568359375,0.9152804613113404,1.0,0.0,3.0,1.0,0.0
17849820,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.807840883731842,0.431123822927475,0.3926157355308532,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9298349022865297,0.6605566143989563,0.6281383633613586,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8599440455436707,0.5277425646781921,0.371679425239563,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8063895106315613,0.4290803372859955,0.4112424254417419,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6646082401275635,0.2376486361026764,1.096765398979187,284.9017028808594,284.95001220703125,300.656005859375,293.0872497558594,298.2181701660156,297.2314453125,284.9029846191406,1.0,0.6816009879112244,0.3829473555088043,0.3829473555088043,1.0,1.0,-3.4832446575164795,1.001795530319214,2.4814488887786865,0.2152040898799896,0.8568328022956848,0.8568328022956848,0.0,229.71450805664065,237.0,61270.4765625,0.0,3864.845458984375,1.0,278.8573913574219,282.9472351074219,296.11578369140625,300.1022644042969,293.1499938964844,293.1499938964844,279.1499938964844,38883.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387231469154358,1.0,0.0,0.0,3.579268455505371,3.579292297363281,8.548340701963753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.705078125,0.0,1477.0477294921875,1895.4371337890625,0.0,3760.828369140625,0.891979992389679,1.0,0.0,3.0,1.0,0.0
17849880,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.807840883731842,0.431123822927475,0.3926157355308532,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9298349022865297,0.6605566143989563,0.6281383633613586,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8599440455436707,0.5277425646781921,0.371679425239563,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8063895106315613,0.4290803372859955,0.4112424254417419,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6646082401275635,0.2376486361026764,1.096765398979187,284.9017028808594,284.95001220703125,300.656005859375,293.0872497558594,298.2181701660156,297.2314453125,284.9029846191406,1.0,0.6816009879112244,0.3829473555088043,0.3829473555088043,1.0,1.0,-3.4832446575164795,1.001795530319214,2.4814488887786865,0.2152040898799896,0.8568328022956848,0.8568328022956848,0.0,229.71450805664065,237.0,61270.4765625,0.0,3864.845458984375,1.0,278.8573913574219,282.9472351074219,296.11578369140625,300.1022644042969,293.1499938964844,293.1499938964844,279.1499938964844,38883.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387231469154358,1.0,0.0,0.0,3.579268455505371,3.579292297363281,8.548340701963753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.705078125,0.0,1477.0477294921875,1895.4371337890625,0.0,3760.828369140625,0.891979992389679,1.0,0.0,3.0,1.0,0.0
17849940,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.805728018283844,0.4311814308166504,0.3925055265426636,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.927586019039154,0.661597490310669,0.6289270520210266,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8595965504646301,0.5312723517417908,0.3740066885948181,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8048306107521057,0.4299740195274353,0.4119817018508911,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6631460785865784,0.2379480898380279,1.0979788303375244,284.9994201660156,284.95001220703125,300.6120910644531,293.0301818847656,298.2069396972656,297.2362365722656,284.9985656738281,1.0,0.6837573051452637,0.3821706473827362,0.3821706473827362,1.0,1.0,-3.489199638366699,1.001450538635254,2.4877490997314453,0.2133744806051254,0.9442175030708312,0.9442175030708312,0.0,232.47023010253903,240.0,60513.04296875,0.0,3896.2099609375,1.0,279.141845703125,283.0638122558594,296.0165100097656,299.8830261230469,293.1499938964844,293.1499938964844,278.8500061035156,33612.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323952794075012,1.0,0.0,0.0,3.6886799335479736,3.688703775405884,9.078941616280644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.5390625,0.0,1558.576171875,1895.4371337890625,0.0,3703.07666015625,0.9123359322547911,1.0,0.0,3.0,1.0,0.0
17850000,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.805728018283844,0.4311814308166504,0.3925055265426636,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.927586019039154,0.661597490310669,0.6289270520210266,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8595965504646301,0.5312723517417908,0.3740066885948181,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8048306107521057,0.4299740195274353,0.4119817018508911,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6631460785865784,0.2379480898380279,1.0979788303375244,284.9994201660156,284.95001220703125,300.6120910644531,293.0301818847656,298.2069396972656,297.2362365722656,284.9985656738281,1.0,0.6837573051452637,0.3821706473827362,0.3821706473827362,1.0,1.0,-3.489199638366699,1.001450538635254,2.4877490997314453,0.2133744806051254,0.9442175030708312,0.9442175030708312,0.0,232.47023010253903,240.0,60513.04296875,0.0,3896.2099609375,1.0,279.141845703125,283.0638122558594,296.0165100097656,299.8830261230469,293.1499938964844,293.1499938964844,278.8500061035156,33612.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323952794075012,1.0,0.0,0.0,3.6886799335479736,3.688703775405884,9.078941616280644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.5390625,0.0,1558.576171875,1895.4371337890625,0.0,3703.07666015625,0.9123359322547911,1.0,0.0,3.0,1.0,0.0
17850060,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8027932047843933,0.4301550984382629,0.3919631242752075,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9244375824928284,0.6615211963653564,0.6292786598205566,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8585044145584106,0.5338164567947388,0.3760387897491455,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8026033639907837,0.4301446080207824,0.4124710261821747,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6611805558204651,0.2378462553024292,1.0987160205841064,284.90240478515625,284.95001220703125,300.56695556640625,292.9725952148437,298.1882019042969,297.23114013671875,284.90362548828125,1.0,0.6858638525009155,0.3813886344432831,0.3813886344432831,1.0,1.0,-3.492898941040039,1.0003198385238647,2.4925789833068848,0.2114873975515365,0.8540440201759338,0.8540440201759338,0.0,235.7947998046875,243.0,61021.40625,0.0,3925.35400390625,1.0,278.8575134277344,282.9472351074219,296.0009155273437,299.9707946777344,293.1499938964844,293.1499938964844,279.1499938964844,38894.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417505860328674,1.0,0.0,0.0,3.564905405044556,3.5649290084838867,8.479871667077532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.2734375,0.0,1461.6934814453125,1895.4371337890625,0.0,3788.350341796875,0.8888169527053833,1.0,0.0,3.0,1.0,0.0
17850120,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8027932047843933,0.4301550984382629,0.3919631242752075,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9244375824928284,0.6615211963653564,0.6292786598205566,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8585044145584106,0.5338164567947388,0.3760387897491455,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8026033639907837,0.4301446080207824,0.4124710261821747,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6611805558204651,0.2378462553024292,1.0987160205841064,284.90240478515625,284.95001220703125,300.56695556640625,292.9725952148437,298.1882019042969,297.23114013671875,284.90362548828125,1.0,0.6858638525009155,0.3813886344432831,0.3813886344432831,1.0,1.0,-3.492898941040039,1.0003198385238647,2.4925789833068848,0.2114873975515365,0.8540440201759338,0.8540440201759338,0.0,235.7947998046875,243.0,61021.40625,0.0,3925.35400390625,1.0,278.8575134277344,282.9472351074219,296.0009155273437,299.9707946777344,293.1499938964844,293.1499938964844,279.1499938964844,38894.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417505860328674,1.0,0.0,0.0,3.564905405044556,3.5649290084838867,8.479871667077532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.2734375,0.0,1461.6934814453125,1895.4371337890625,0.0,3788.350341796875,0.8888169527053833,1.0,0.0,3.0,1.0,0.0
17850180,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8007149696350098,0.430188924074173,0.3918372988700866,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9222394227981568,0.6624687910079956,0.6299855709075928,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8582204580307007,0.5373795032501221,0.3783917725086212,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8010808229446411,0.4309962391853332,0.4131738543510437,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6597750186920166,0.2381286323070526,1.0998613834381104,284.9984436035156,284.95001220703125,300.5208740234375,292.9148254394531,298.1763916015625,297.23590087890625,284.99761962890625,1.0,0.6879824995994568,0.3806065917015075,0.3806065917015075,1.0,1.0,-3.4986422061920166,0.9998704791069032,2.4987716674804688,0.2096099853515625,0.9400529861450196,0.9400529861450196,0.0,238.5491943359375,246.0,60265.609375,0.0,3956.35205078125,1.0,279.1417541503906,283.0625,295.9006652832031,299.75048828125,293.1499938964844,293.1499938964844,278.8500061035156,33617.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935328722000122,1.0,0.0,0.0,3.674700736999512,3.674724578857422,9.01025828170532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.548828125,0.0,1542.8780517578125,1895.4371337890625,0.0,3729.885498046875,0.9091939330101012,1.0,0.0,3.0,1.0,0.0
17850240,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8007149696350098,0.430188924074173,0.3918372988700866,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9222394227981568,0.6624687910079956,0.6299855709075928,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8582204580307007,0.5373795032501221,0.3783917725086212,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8010808229446411,0.4309962391853332,0.4131738543510437,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6597750186920166,0.2381286323070526,1.0998613834381104,284.9984436035156,284.95001220703125,300.5208740234375,292.9148254394531,298.1763916015625,297.23590087890625,284.99761962890625,1.0,0.6879824995994568,0.3806065917015075,0.3806065917015075,1.0,1.0,-3.4986422061920166,0.9998704791069032,2.4987716674804688,0.2096099853515625,0.9400529861450196,0.9400529861450196,0.0,238.5491943359375,246.0,60265.609375,0.0,3956.35205078125,1.0,279.1417541503906,283.0625,295.9006652832031,299.75048828125,293.1499938964844,293.1499938964844,278.8500061035156,33617.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935328722000122,1.0,0.0,0.0,3.674700736999512,3.674724578857422,9.01025828170532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.548828125,0.0,1542.8780517578125,1895.4371337890625,0.0,3729.885498046875,0.9091939330101012,1.0,0.0,3.0,1.0,0.0
17850300,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.799599826335907,0.4297247529029846,0.3917466700077057,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9210662841796876,0.662468671798706,0.6303336024284363,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8580032587051392,0.5387129187583923,0.379552274942398,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8002732992172241,0.4311245679855346,0.4135423004627228,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6590590476989746,0.2381167560815811,1.1005864143371582,284.8743896484375,284.95001220703125,300.49755859375,292.885986328125,298.1673583984375,297.2340393066406,284.8732604980469,1.0,0.6890861392021179,0.380215585231781,0.380215585231781,1.0,1.0,-3.501669883728028,0.9996868968009948,2.501982927322388,0.2088143676519394,0.8527246713638306,0.8527246713638306,0.0,240.0293426513672,246.0,61094.44921875,0.0,3972.88623046875,1.0,278.8977355957031,282.9216613769531,295.9248352050781,299.93487548828125,293.1499938964844,293.1499938964844,278.8500061035156,38094.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942083775997162,1.0,0.0,0.0,3.6326475143432617,3.632671594619751,8.805211564322235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.7314453125,0.0,1529.5469970703125,1895.4371337890625,0.0,3791.375,0.9006250500679016,1.0,0.0,3.0,1.0,0.0
