time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17850360,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7978556752204895,0.4291518330574035,0.3912804424762726,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.919179141521454,0.6623064875602722,0.6302526593208313,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8572068214416504,0.5399512052536011,0.3804420530796051,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7989094853401184,0.4311296045780182,0.4136255085468292,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.657884955406189,0.2380126118659973,1.1005282402038574,284.9029846191406,284.95001220703125,300.47412109375,292.85723876953125,298.1573486328125,297.2308654785156,284.9042358398437,1.0,0.6900494694709778,0.3798366189002991,0.3798366189002991,1.0,1.0,-3.5021140575408936,0.9986830949783324,2.5034310817718506,0.2077238708734512,0.8509817123413086,0.8509817123413086,0.0,241.8722076416016,249.0,60756.5546875,0.0,3985.043212890625,1.0,278.8578491210937,282.9475402832031,295.8852233886719,299.8374328613281,293.1499938964844,293.1499938964844,279.1499938964844,38921.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944606602191925,1.0,0.0,0.0,3.5494577884674072,3.5494813919067383,8.406540814576147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.3505859375,0.0,1445.414306640625,1895.4371337890625,0.0,3814.24658203125,0.8853866457939148,1.0,0.0,3.0,1.0,0.0
17850420,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7958316206932068,0.4291618168354034,0.3911389410495758,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.917041838169098,0.6631584763526917,0.6308757662773132,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8569753170013428,0.5435373187065125,0.382813811302185,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7974233031272888,0.4319402873516083,0.414293110370636,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6565324664115906,0.2382787466049194,1.1016106605529783,284.99761962890625,284.95001220703125,300.427001953125,292.8002014160156,298.1453552246094,297.23553466796875,284.9967956542969,1.0,0.6921311020851135,0.3790786564350128,0.3790786564350128,1.0,1.0,-3.5076425075531006,0.9982181787490844,2.5094242095947266,0.2058888971805572,0.935886025428772,0.935886025428772,0.0,244.6268768310547,252.0,60011.8046875,0.0,4015.66064453125,1.0,279.1416320800781,283.0615234375,295.7854919433594,299.6177978515625,293.1499938964844,293.1499938964844,278.8500061035156,33616.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380778074264526,1.0,0.0,0.0,3.659991502761841,3.660015344619751,8.938270070757426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.099609375,0.0,1526.4324951171875,1895.4371337890625,0.0,3754.9521484375,0.9058879613876344,1.0,0.0,3.0,1.0,0.0
17850480,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7958316206932068,0.4291618168354034,0.3911389410495758,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.917041838169098,0.6631584763526917,0.6308757662773132,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8569753170013428,0.5435373187065125,0.382813811302185,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7974233031272888,0.4319402873516083,0.414293110370636,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6565324664115906,0.2382787466049194,1.1016106605529783,284.99761962890625,284.95001220703125,300.427001953125,292.8002014160156,298.1453552246094,297.23553466796875,284.9967956542969,1.0,0.6921311020851135,0.3790786564350128,0.3790786564350128,1.0,1.0,-3.5076425075531006,0.9982181787490844,2.5094242095947266,0.2058888971805572,0.935886025428772,0.935886025428772,0.0,244.6268768310547,252.0,60011.8046875,0.0,4015.66064453125,1.0,279.1416320800781,283.0615234375,295.7854919433594,299.6177978515625,293.1499938964844,293.1499938964844,278.8500061035156,33616.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380778074264526,1.0,0.0,0.0,3.659991502761841,3.660015344619751,8.938270070757426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.099609375,0.0,1526.4324951171875,1895.4371337890625,0.0,3754.9521484375,0.9058879613876344,1.0,0.0,3.0,1.0,0.0
17850540,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7934330105781555,0.4282184243202209,0.3906722664833069,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9145005345344543,0.6629261374473572,0.6310812830924988,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8561893701553345,0.5457936525344849,0.3846532702445984,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7956083416938782,0.4320206046104431,0.4146910905838012,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.654973566532135,0.2381655126810073,1.1022392511367798,284.8995361328125,284.95001220703125,300.38543701171875,292.7507629394531,298.12847900390625,297.2309265136719,284.901123046875,1.0,0.6939363479614258,0.3784116506576538,0.3784116506576538,1.0,1.0,-3.5107853412628174,0.9972233176231384,2.513561964035034,0.2042856365442276,0.8490809202194214,0.8490809202194214,0.0,247.52505493164065,252.0,60542.7890625,0.0,4041.0830078125,1.0,278.8625183105469,282.9448547363281,295.782958984375,299.7265930175781,293.1499938964844,293.1499938964844,278.8500061035156,39112.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470421075820924,1.0,0.0,0.0,3.543552875518799,3.54357647895813,8.37859374769323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.7109375,0.0,1440.5458984375,1895.4371337890625,0.0,3836.2763671875,0.8842865228652954,1.0,0.0,3.0,1.0,0.0
17850600,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7930368781089783,0.428114116191864,0.3905624449253082,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.91407710313797,0.662908136844635,0.6310510039329529,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8560193777084351,0.5461260080337524,0.3848709464073181,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7952969670295715,0.4320375323295593,0.414704829454422,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6547070145606995,0.2381489127874374,1.102202296257019,284.9043884277344,284.95001220703125,300.3797912597656,292.7441101074219,298.1263122558594,297.2304992675781,284.9050598144531,1.0,0.6941579580307007,0.3783206939697265,0.3783206939697265,1.0,1.0,-3.510849952697754,0.9969685077667236,2.5138814449310303,0.2040054351091385,0.8484573364257812,0.8484573364257812,0.0,247.9554748535156,255.0,60506.6171875,0.0,4043.832275390625,1.0,278.8583068847656,282.9481201171875,295.7712097167969,299.7051696777344,293.1499938964844,293.1499938964844,279.1499938964844,38781.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947249472141266,1.0,0.0,0.0,3.535465955734253,3.535489320755005,8.340394970218767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.900390625,0.0,1429.593017578125,1895.4371337890625,0.0,3838.14990234375,0.8821979761123657,1.0,0.0,3.0,1.0,0.0
17850660,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7910757660865784,0.4281021952629089,0.3904115259647369,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.912024736404419,0.6636637449264526,0.631594181060791,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8558392524719238,0.5497246980667114,0.3872579634189605,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7938534021377563,0.4328092634677887,0.4153418838977813,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6534102559089661,0.2383995801210403,1.1032310724258425,284.9969787597656,284.95001220703125,300.3327331542969,292.6893005371094,298.1144714355469,297.2350769042969,284.99615478515625,1.0,0.6962031722068787,0.3775970935821533,0.3775970935821533,1.0,1.0,-3.516188144683838,0.9965260028839112,2.5196621417999268,0.2022464871406555,0.9318840503692628,0.9318840503692628,0.0,250.7046356201172,258.0,59760.4453125,0.0,4074.084228515625,1.0,279.1415405273437,283.0609130859375,295.6737976074219,299.4883117675781,293.1499938964844,293.1499938964844,278.8500061035156,33607.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405843019485474,1.0,0.0,0.0,3.645107984542847,3.6451315879821777,8.865721952133754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.041015625,0.0,1509.8546142578125,1895.4371337890625,0.0,3777.75634765625,0.902530550956726,1.0,0.0,3.0,1.0,0.0
17850720,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7910757660865784,0.4281021952629089,0.3904115259647369,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.912024736404419,0.6636637449264526,0.631594181060791,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8558392524719238,0.5497246980667114,0.3872579634189605,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7938534021377563,0.4328092634677887,0.4153418838977813,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6534102559089661,0.2383995801210403,1.1032310724258425,284.9969787597656,284.95001220703125,300.3327331542969,292.6893005371094,298.1144714355469,297.2350769042969,284.99615478515625,1.0,0.6962031722068787,0.3775970935821533,0.3775970935821533,1.0,1.0,-3.516188144683838,0.9965260028839112,2.5196621417999268,0.2022464871406555,0.9318840503692628,0.9318840503692628,0.0,250.7046356201172,258.0,59760.4453125,0.0,4074.084228515625,1.0,279.1415405273437,283.0609130859375,295.6737976074219,299.4883117675781,293.1499938964844,293.1499938964844,278.8500061035156,33607.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405843019485474,1.0,0.0,0.0,3.645107984542847,3.6451315879821777,8.865721952133754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.041015625,0.0,1509.8546142578125,1895.4371337890625,0.0,3777.75634765625,0.902530550956726,1.0,0.0,3.0,1.0,0.0
17850780,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7883562445640564,0.4270461201667785,0.3898228406906128,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9091899394989014,0.6633262038230896,0.6316836476325989,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8549401760101318,0.5523195266723633,0.389318585395813,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7917798161506653,0.4328736960887909,0.4157200157642364,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6516527533531189,0.2382571995258331,1.103760838508606,284.9053039550781,284.95001220703125,300.2861633300781,292.6361694335937,298.0957946777344,297.23004150390625,284.90594482421875,1.0,0.6981915831565857,0.3768734931945801,0.3768734931945801,1.0,1.0,-3.519167184829712,0.9952930808067322,2.523874044418335,0.2004384994506836,0.8457993865013123,0.8457993865013123,0.0,254.0325622558593,261.0,60252.6875,0.0,4101.77587890625,1.0,278.8584289550781,282.948974609375,295.6626892089844,299.5784606933594,293.1499938964844,293.1499938964844,279.1499938964844,38758.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949643075466156,1.0,0.0,0.0,3.520114660263061,3.520138025283813,8.268123110610759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.77734375,0.0,1413.3172607421875,1895.4371337890625,0.0,3859.745849609375,0.8787873983383179,1.0,0.0,3.0,1.0,0.0
17850840,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7883562445640564,0.4270461201667785,0.3898228406906128,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9091899394989014,0.6633262038230896,0.6316836476325989,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8549401760101318,0.5523195266723633,0.389318585395813,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7917798161506653,0.4328736960887909,0.4157200157642364,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6516527533531189,0.2382571995258331,1.103760838508606,284.9053039550781,284.95001220703125,300.2861633300781,292.6361694335937,298.0957946777344,297.23004150390625,284.90594482421875,1.0,0.6981915831565857,0.3768734931945801,0.3768734931945801,1.0,1.0,-3.519167184829712,0.9952930808067322,2.523874044418335,0.2004384994506836,0.8457993865013123,0.8457993865013123,0.0,254.0325622558593,261.0,60252.6875,0.0,4101.77587890625,1.0,278.8584289550781,282.948974609375,295.6626892089844,299.5784606933594,293.1499938964844,293.1499938964844,279.1499938964844,38758.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949643075466156,1.0,0.0,0.0,3.520114660263061,3.520138025283813,8.268123110610759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.77734375,0.0,1413.3172607421875,1895.4371337890625,0.0,3859.745849609375,0.8787873983383179,1.0,0.0,3.0,1.0,0.0
17850900,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7871285080909729,0.4269805550575256,0.3895740807056427,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.907915472984314,0.6635903716087341,0.6317283511161804,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8546159267425537,0.5540728569030762,0.390388160943985,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7908337712287903,0.433187335729599,0.4158966243267059,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6508307456970215,0.2383325845003128,1.10389244556427,285.01190185546875,284.95001220703125,300.2631225585937,292.6103210449219,298.0895690917969,297.2316589355469,285.0125732421875,1.0,0.6991355419158936,0.3765116930007934,0.3765116930007934,1.0,1.0,-3.5205724239349365,0.9946535229682922,2.525918960571289,0.1994010955095291,0.9201340079307556,0.9201340079307556,0.0,255.570053100586,261.0,59412.4921875,0.0,4114.67236328125,1.0,279.0986328125,283.0718078613281,295.5848693847656,299.3407592773437,293.1499938964844,293.1499938964844,279.1499938964844,34138.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442949295043944,1.0,0.0,0.0,3.569092035293579,3.569114923477173,8.49980153816432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.9541015625,0.0,1431.3829345703125,1895.4371337890625,0.0,3811.423828125,0.8874921202659607,1.0,0.0,3.0,1.0,0.0
17850960,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7864403128623962,0.4270162284374237,0.3896536529064178,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9072207808494568,0.6639874577522278,0.6321361660957336,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8547857999801636,0.5559210777282715,0.3917050659656524,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7903633117675781,0.4336104691028595,0.4163223206996918,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6503965854644775,0.2384926825761795,1.1047199964523315,284.996337890625,284.95001220703125,300.24029541015625,292.5850524902344,298.0843505859375,297.2345275878906,284.9950866699219,1.0,0.7001985311508179,0.3761530518531799,0.3761530518531799,1.0,1.0,-3.5242483615875244,0.994763970375061,2.529484272003174,0.1986575275659561,0.9281766414642334,0.9281766414642334,0.0,256.7873229980469,264.0,59525.4453125,0.0,4131.54345703125,1.0,279.14227294921875,283.06005859375,295.5678405761719,299.3653564453125,293.1499938964844,293.1499938964844,278.8500061035156,33512.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427511096000672,1.0,0.0,0.0,3.632845163345337,3.632868528366089,8.806169944364228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.478515625,0.0,1495.6429443359375,1895.4371337890625,0.0,3797.43017578125,0.8994545936584473,1.0,0.0,3.0,1.0,0.0
17851020,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7838084101676941,0.4259547889232635,0.3890624642372131,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9045547842979432,0.6635653972625732,0.6321491599082947,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.853944718837738,0.5585108995437622,0.3937667310237884,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7883524894714355,0.4336469769477844,0.4166756570339203,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6487102508544922,0.2383381575345993,1.105200171470642,284.9062194824219,284.95001220703125,300.19549560546875,292.5363464355469,298.0662536621094,297.2294616699219,284.9067687988281,1.0,0.7021506428718567,0.3754357993602752,0.3754357993602752,1.0,1.0,-3.5270440578460693,0.993478536605835,2.5335655212402344,0.1968484669923782,0.8433750867843628,0.8433750867843628,0.0,260.1072692871094,267.0,60015.1015625,0.0,4158.81591796875,1.0,278.8585510253906,282.9498596191406,295.5621032714844,299.4603881835937,293.1499938964844,293.1499938964844,279.1499938964844,38731.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517080187797546,1.0,0.0,0.0,3.5056309700012207,3.5056540966033936,8.200223646781524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.056640625,0.0,1398.035400390625,1895.4371337890625,0.0,3878.33642578125,0.8755682110786438,1.0,0.0,3.0,1.0,0.0
17851080,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7838084101676941,0.4259547889232635,0.3890624642372131,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9045547842979432,0.6635653972625732,0.6321491599082947,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.853944718837738,0.5585108995437622,0.3937667310237884,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7883524894714355,0.4336469769477844,0.4166756570339203,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6487102508544922,0.2383381575345993,1.105200171470642,284.9062194824219,284.95001220703125,300.19549560546875,292.5363464355469,298.0662536621094,297.2294616699219,284.9067687988281,1.0,0.7021506428718567,0.3754357993602752,0.3754357993602752,1.0,1.0,-3.5270440578460693,0.993478536605835,2.5335655212402344,0.1968484669923782,0.8433750867843628,0.8433750867843628,0.0,260.1072692871094,267.0,60015.1015625,0.0,4158.81591796875,1.0,278.8585510253906,282.9498596191406,295.5621032714844,299.4603881835937,293.1499938964844,293.1499938964844,279.1499938964844,38731.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517080187797546,1.0,0.0,0.0,3.5056309700012207,3.5056540966033936,8.200223646781524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.056640625,0.0,1398.035400390625,1895.4371337890625,0.0,3878.33642578125,0.8755682110786438,1.0,0.0,3.0,1.0,0.0
17851140,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7819592356681824,0.4259093105792999,0.3888905942440033,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9027117490768432,0.664135754108429,0.6325280070304871,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8538269996643066,0.5621034502983093,0.3961546421051025,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7869821190834045,0.4343543648719787,0.4172570705413818,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.647505521774292,0.2385593056678772,1.106114149093628,284.99591064453125,284.95001220703125,300.1519470214844,292.4903564453125,298.05548095703125,297.2338562011719,284.9950866699219,1.0,0.7041237950325012,0.3747185468673706,0.3747185468673706,1.0,1.0,-3.53195595741272,0.9928900599479676,2.5390658378601074,0.1950588226318359,0.9248462915420532,0.9248462915420532,0.0,262.8553771972656,270.0,59302.265625,0.0,4188.23876953125,1.0,279.14129638671875,283.0601501464844,295.4729309082031,299.25372314453125,293.1499938964844,293.1499938964844,278.8500061035156,33579.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446542859077454,1.0,0.0,0.0,3.617746829986572,3.617769956588745,8.733123877391336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.83984375,0.0,1479.6328125,1895.4371337890625,0.0,3814.678466796875,0.8963053822517395,1.0,0.0,3.0,1.0,0.0
17851200,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7819592356681824,0.4259093105792999,0.3888905942440033,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9027117490768432,0.664135754108429,0.6325280070304871,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8538269996643066,0.5621034502983093,0.3961546421051025,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7869821190834045,0.4343543648719787,0.4172570705413818,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.647505521774292,0.2385593056678772,1.106114149093628,284.99591064453125,284.95001220703125,300.1519470214844,292.4903564453125,298.05548095703125,297.2338562011719,284.9950866699219,1.0,0.7041237950325012,0.3747185468673706,0.3747185468673706,1.0,1.0,-3.53195595741272,0.9928900599479676,2.5390658378601074,0.1950588226318359,0.9248462915420532,0.9248462915420532,0.0,262.8553771972656,270.0,59302.265625,0.0,4188.23876953125,1.0,279.14129638671875,283.0601501464844,295.4729309082031,299.25372314453125,293.1499938964844,293.1499938964844,278.8500061035156,33579.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446542859077454,1.0,0.0,0.0,3.617746829986572,3.617769956588745,8.733123877391336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.83984375,0.0,1479.6328125,1895.4371337890625,0.0,3814.678466796875,0.8963053822517395,1.0,0.0,3.0,1.0,0.0
17851260,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7793959975242615,0.4248479604721069,0.3882878124713897,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9001749157905579,0.6636351943016052,0.6324558258056641,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8530170321464539,0.5646804571151733,0.3982012867927551,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7850180864334106,0.4343690872192383,0.4175825417041778,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.645872950553894,0.2383929342031479,1.1065253019332886,284.9071044921875,284.95001220703125,300.1100158691406,292.447509765625,298.03826904296875,297.2287902832031,284.9075927734375,1.0,0.7060385942459106,0.3739999532699585,0.3739999532699585,1.0,1.0,-3.5345005989074707,0.9915075302124025,2.5429928302764893,0.1932139843702316,0.8412773013114929,0.8412773013114929,0.0,266.17999267578125,273.0,59803.55078125,0.0,4214.97998046875,1.0,278.858642578125,282.9508056640625,295.472412109375,299.3544921875,293.1499938964844,293.1499938964844,279.1499938964844,38697.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533960819244384,1.0,0.0,0.0,3.49267053604126,3.4926936626434326,8.13970302715461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.34765625,0.0,1384.3878173828125,1895.4371337890625,0.0,3893.504638671875,0.872675895690918,1.0,0.0,3.0,1.0,0.0
17851320,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7793959975242615,0.4248479604721069,0.3882878124713897,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9001749157905579,0.6636351943016052,0.6324558258056641,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8530170321464539,0.5646804571151733,0.3982012867927551,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7850180864334106,0.4343690872192383,0.4175825417041778,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.645872950553894,0.2383929342031479,1.1065253019332886,284.9071044921875,284.95001220703125,300.1100158691406,292.447509765625,298.03826904296875,297.2287902832031,284.9075927734375,1.0,0.7060385942459106,0.3739999532699585,0.3739999532699585,1.0,1.0,-3.5345005989074707,0.9915075302124025,2.5429928302764893,0.1932139843702316,0.8412773013114929,0.8412773013114929,0.0,266.17999267578125,273.0,59803.55078125,0.0,4214.97998046875,1.0,278.858642578125,282.9508056640625,295.472412109375,299.3544921875,293.1499938964844,293.1499938964844,279.1499938964844,38697.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533960819244384,1.0,0.0,0.0,3.49267053604126,3.4926936626434326,8.13970302715461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.34765625,0.0,1384.3878173828125,1895.4371337890625,0.0,3893.504638671875,0.872675895690918,1.0,0.0,3.0,1.0,0.0
17851380,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.777607262134552,0.424793928861618,0.3881119787693023,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8983766436576843,0.6641220450401306,0.6327599883079529,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8529223203659058,0.5682575702667236,0.4005804657936096,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7836886644363403,0.435054063796997,0.4181446433067322,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6447112560272217,0.2386007308959961,1.1073856353759766,284.9957275390625,284.95001220703125,300.0699462890625,292.4081420898437,298.02850341796875,297.2330627441406,284.9949035644531,1.0,0.7079780697822571,0.3732813596725464,0.3732813596725464,1.0,1.0,-3.539219617843628,0.9908386468887328,2.548381090164185,0.1913968026638031,0.922120213508606,0.922120213508606,0.0,268.92578125,276.0,59111.53515625,0.0,4244.0126953125,1.0,279.1412048339844,283.0601806640625,295.3894958496094,299.1553039550781,293.1499938964844,293.1499938964844,278.8500061035156,33555.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460962414741516,1.0,0.0,0.0,3.60596776008606,3.605990886688232,8.676347533764783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.71484375,0.0,1466.6590576171875,1895.4371337890625,0.0,3827.726806640625,0.8936451077461243,1.0,0.0,3.0,1.0,0.0
17851440,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.777607262134552,0.424793928861618,0.3881119787693023,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8983766436576843,0.6641220450401306,0.6327599883079529,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8529223203659058,0.5682575702667236,0.4005804657936096,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7836886644363403,0.435054063796997,0.4181446433067322,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6447112560272217,0.2386007308959961,1.1073856353759766,284.9957275390625,284.95001220703125,300.0699462890625,292.4081420898437,298.02850341796875,297.2330627441406,284.9949035644531,1.0,0.7079780697822571,0.3732813596725464,0.3732813596725464,1.0,1.0,-3.539219617843628,0.9908386468887328,2.548381090164185,0.1913968026638031,0.922120213508606,0.922120213508606,0.0,268.92578125,276.0,59111.53515625,0.0,4244.0126953125,1.0,279.1412048339844,283.0601806640625,295.3894958496094,299.1553039550781,293.1499938964844,293.1499938964844,278.8500061035156,33555.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460962414741516,1.0,0.0,0.0,3.60596776008606,3.605990886688232,8.676347533764783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.71484375,0.0,1466.6590576171875,1895.4371337890625,0.0,3827.726806640625,0.8936451077461243,1.0,0.0,3.0,1.0,0.0
17851500,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7766280770301819,0.4243042767047882,0.387984961271286,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8973968625068665,0.6639000773429871,0.6328907012939453,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8527809381484985,0.5695715546607971,0.4017319679260254,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7829684615135193,0.4351039826869964,0.4184342920780182,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.644108235836029,0.2385530173778534,1.1079416275024414,284.87725830078125,284.95001220703125,300.0506896972656,292.389892578125,298.02081298828125,297.2310485839844,284.876708984375,1.0,0.7089858651161194,0.3729220628738403,0.3729220628738403,1.0,1.0,-3.541633367538452,0.9905126690864564,2.5511207580566406,0.1906170547008514,0.8383302092552185,0.8383302092552185,0.0,270.41583251953125,276.0,59909.76953125,0.0,4259.39501953125,1.0,278.8993530273437,282.9256286621094,295.4248962402344,299.3480834960937,293.1499938964844,293.1499938964844,278.8500061035156,38250.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524897933006288,1.0,0.0,0.0,3.559277534484864,3.5593011379241943,8.45311944885907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.3779296875,0.0,1450.9808349609375,1895.4371337890625,0.0,3885.3642578125,0.884366512298584,1.0,0.0,3.0,1.0,0.0
17851560,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7751328945159912,0.4237354099750519,0.3875130712985992,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8958895802497864,0.6635479927062988,0.6326203942298889,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8521540760993958,0.5708112716674805,0.4026147127151489,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7817889451980591,0.4350526630878448,0.4184558093547821,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6431413888931274,0.2384237349033355,1.1077520847320557,284.9076538085937,284.95001220703125,300.0320129394531,292.37261962890625,298.01251220703125,297.2279968261719,284.9086303710937,1.0,0.7098603248596191,0.3725757598876953,0.3725757598876953,1.0,1.0,-3.5416018962860107,0.9894299507141112,2.5521719455718994,0.1895719319581985,0.8394433856010437,0.8394433856010437,0.0,272.2428894042969,279.0,59611.9296875,0.0,4270.36962890625,1.0,278.85845947265625,282.95196533203125,295.3968811035156,299.26446533203125,293.1499938964844,293.1499938964844,279.1499938964844,38790.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546542167663574,1.0,0.0,0.0,3.479790449142456,3.47981333732605,8.079778694991546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.24853515625,0.0,1371.823486328125,1895.4371337890625,0.0,3904.792724609375,0.8699074983596802,1.0,0.0,3.0,1.0,0.0
17851620,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7733945846557617,0.4236743152141571,0.3873294293880462,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8941059112548828,0.6639543771743774,0.632847785949707,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8520658612251282,0.5743616819381714,0.4049732983112335,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7804925441741943,0.4357185959815979,0.4189988374710083,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6420130729675293,0.2386177629232406,1.108551263809204,284.9957580566406,284.95001220703125,299.9964904785156,292.3412780761719,298.0040588378906,297.2321472167969,284.9949951171875,1.0,0.7117664813995361,0.3718831837177276,0.3718831837177276,1.0,1.0,-3.546097993850708,0.988756000995636,2.557342052459717,0.1878082305192947,0.9199124574661256,0.9199124574661256,0.0,274.9942321777344,282.0,58960.78125,0.0,4298.96728515625,1.0,279.14111328125,283.0604858398437,295.3215026855469,299.07470703125,293.1499938964844,293.1499938964844,278.8500061035156,33533.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471206665039062,1.0,0.0,0.0,3.5956647396087646,3.5956876277923584,8.626838621239585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.8798828125,0.0,1455.3748779296875,1895.4371337890625,0.0,3836.986328125,0.8913470506668091,1.0,0.0,3.0,1.0,0.0
17851680,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7733945846557617,0.4236743152141571,0.3873294293880462,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8941059112548828,0.6639543771743774,0.632847785949707,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8520658612251282,0.5743616819381714,0.4049732983112335,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7804925441741943,0.4357185959815979,0.4189988374710083,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6420130729675293,0.2386177629232406,1.108551263809204,284.9957580566406,284.95001220703125,299.9964904785156,292.3412780761719,298.0040588378906,297.2321472167969,284.9949951171875,1.0,0.7117664813995361,0.3718831837177276,0.3718831837177276,1.0,1.0,-3.546097993850708,0.988756000995636,2.557342052459717,0.1878082305192947,0.9199124574661256,0.9199124574661256,0.0,274.9942321777344,282.0,58960.78125,0.0,4298.96728515625,1.0,279.14111328125,283.0604858398437,295.3215026855469,299.07470703125,293.1499938964844,293.1499938964844,278.8500061035156,33533.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471206665039062,1.0,0.0,0.0,3.5956647396087646,3.5956876277923584,8.626838621239585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.8798828125,0.0,1455.3748779296875,1895.4371337890625,0.0,3836.986328125,0.8913470506668091,1.0,0.0,3.0,1.0,0.0
17851740,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7711107730865479,0.4226559996604919,0.386767029762268,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.89177405834198,0.6633302569389343,0.6326626539230347,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8513668775558472,0.5767664909362793,0.4069119989871979,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7787376046180725,0.4357032775878906,0.4192948043346405,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6405682563781738,0.2384376972913742,1.1088863611221311,284.9055480957031,284.95001220703125,299.9649353027344,292.31549072265625,297.9901123046875,297.2271728515625,284.9063415527344,1.0,0.7135493755340576,0.3712182939052582,0.3712182939052582,1.0,1.0,-3.5482988357543945,0.987407088279724,2.56089186668396,0.1860934793949127,0.8373535871505737,0.8373535871505737,0.0,278.16943359375,282.0,59472.6953125,0.0,4324.0634765625,1.0,278.8597717285156,282.94989013671875,295.3404541015625,299.20086669921875,293.1499938964844,293.1499938964844,278.8500061035156,38834.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554501175880432,1.0,0.0,0.0,3.473782777786255,3.4738056659698486,8.05190495611896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.75,0.0,1365.9993896484375,1895.4371337890625,0.0,3911.926025390625,0.8685861229896545,1.0,0.0,3.0,1.0,0.0
17851800,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7710013389587402,0.4226219356060028,0.3867325484752655,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8916614055633545,0.6633089780807495,0.63264000415802,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8513239026069641,0.5768731236457825,0.4069836735725403,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.77865070104599,0.4357054531574249,0.4192967116832733,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6404963731765747,0.2384301871061325,1.1088666915893557,284.9066772460937,284.95001220703125,299.96368408203125,292.31451416015625,297.9895935058594,297.2270202636719,284.9076232910156,1.0,0.7136167287826538,0.37119060754776,0.37119060754776,1.0,1.0,-3.54829478263855,0.987320065498352,2.560974597930908,0.1860056221485138,0.8369370102882385,0.8369370102882385,0.0,278.3095092773437,285.0,59470.78125,0.0,4324.90185546875,1.0,278.8584899902344,282.950439453125,295.3378295898437,299.19488525390625,293.1499938964844,293.1499938964844,279.1499938964844,38763.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554758667945862,1.0,0.0,0.0,3.4709808826446533,3.471003770828247,8.038920782382775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.49462890625,0.0,1362.632080078125,1895.4371337890625,0.0,3912.15673828125,0.8678486943244934,1.0,0.0,3.0,1.0,0.0
17851860,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.769318163394928,0.4225685596466064,0.3865569531917572,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.889879047870636,0.6636035442352295,0.6327758431434631,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8511888384819031,0.5802547335624695,0.40925133228302,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7773902416229248,0.4363672435283661,0.4198352992534637,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6393969058990479,0.2386111915111541,1.1096168756484983,284.99615478515625,284.95001220703125,299.9338684082031,292.29266357421875,297.9823608398437,297.23046875,284.9953918457031,1.0,0.7154859304428101,0.3705337643623352,0.3705337643623352,1.0,1.0,-3.55251693725586,0.986652672290802,2.565864324569702,0.1843218803405761,0.9185083508491516,0.9185083508491516,0.0,281.0721740722656,288.0,58861.6796875,0.0,4352.951171875,1.0,279.1410217285156,283.0634460449219,295.2714538574219,299.0152587890625,293.1499938964844,293.1499938964844,278.8500061035156,33502.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476447701454164,1.0,0.0,0.0,3.5876235961914062,3.587646484375,8.588296509515203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.65625,0.0,1446.502197265625,1895.4371337890625,0.0,3841.7197265625,0.8895338177680969,1.0,0.0,3.0,1.0,0.0
17851920,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.769318163394928,0.4225685596466064,0.3865569531917572,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.889879047870636,0.6636035442352295,0.6327758431434631,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8511888384819031,0.5802547335624695,0.40925133228302,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7773902416229248,0.4363672435283661,0.4198352992534637,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6393969058990479,0.2386111915111541,1.1096168756484983,284.99615478515625,284.95001220703125,299.9338684082031,292.29266357421875,297.9823608398437,297.23046875,284.9953918457031,1.0,0.7154859304428101,0.3705337643623352,0.3705337643623352,1.0,1.0,-3.55251693725586,0.986652672290802,2.565864324569702,0.1843218803405761,0.9185083508491516,0.9185083508491516,0.0,281.0721740722656,288.0,58861.6796875,0.0,4352.951171875,1.0,279.1410217285156,283.0634460449219,295.2714538574219,299.0152587890625,293.1499938964844,293.1499938964844,278.8500061035156,33502.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476447701454164,1.0,0.0,0.0,3.5876235961914062,3.587646484375,8.588296509515203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.65625,0.0,1446.502197265625,1895.4371337890625,0.0,3841.7197265625,0.8895338177680969,1.0,0.0,3.0,1.0,0.0
17851980,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7670018076896667,0.4215348958969116,0.3859774470329284,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8874398469924927,0.6628363132476807,0.632455587387085,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8503742814064026,0.5825465321540833,0.4111122190952301,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7756022214889526,0.4363585412502289,0.4201375842094421,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6379183530807495,0.2384100556373596,1.1098781824111938,284.9078674316406,284.95001220703125,299.90728759765625,292.27606201171875,297.96923828125,297.224609375,284.9091796875,1.0,0.7172899842262268,0.369876891374588,0.369876891374588,1.0,1.0,-3.554359674453736,0.9852041602134703,2.56915545463562,0.1825950294733047,0.836548924446106,0.836548924446106,0.0,284.39898681640625,291.0,59388.17578125,0.0,4378.08251953125,1.0,278.85894775390625,282.954833984375,295.29803466796875,299.1465759277344,293.1499938964844,293.1499938964844,279.1499938964844,38765.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955693244934082,1.0,0.0,0.0,3.4638259410858154,3.463848829269409,8.005812901501486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.64404296875,0.0,1355.3763427734375,1895.4371337890625,0.0,3914.103271484375,0.8662840723991394,1.0,0.0,3.0,1.0,0.0
17852040,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7670018076896667,0.4215348958969116,0.3859774470329284,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8874398469924927,0.6628363132476807,0.632455587387085,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8503742814064026,0.5825465321540833,0.4111122190952301,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7756022214889526,0.4363585412502289,0.4201375842094421,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6379183530807495,0.2384100556373596,1.1098781824111938,284.9078674316406,284.95001220703125,299.90728759765625,292.27606201171875,297.96923828125,297.224609375,284.9091796875,1.0,0.7172899842262268,0.369876891374588,0.369876891374588,1.0,1.0,-3.554359674453736,0.9852041602134703,2.56915545463562,0.1825950294733047,0.836548924446106,0.836548924446106,0.0,284.39898681640625,291.0,59388.17578125,0.0,4378.08251953125,1.0,278.85894775390625,282.954833984375,295.29803466796875,299.1465759277344,293.1499938964844,293.1499938964844,279.1499938964844,38765.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955693244934082,1.0,0.0,0.0,3.4638259410858154,3.463848829269409,8.005812901501486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.64404296875,0.0,1355.3763427734375,1895.4371337890625,0.0,3914.103271484375,0.8662840723991394,1.0,0.0,3.0,1.0,0.0
17852100,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7659569978713989,0.4214661121368408,0.3857327699661255,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8863168358802795,0.6628786325454712,0.6322976350784302,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8500701785087585,0.5841512084007263,0.4120752513408661,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7747867107391357,0.436637282371521,0.4202824831008911,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6372200846672058,0.2384534776210785,1.1098779439926147,285.010986328125,284.95001220703125,299.89532470703125,292.2698669433594,297.96600341796875,297.2257080078125,285.01129150390625,1.0,0.7181443572044373,0.3695484697818756,0.3695484697818756,1.0,1.0,-3.555201292037964,0.9844590425491332,2.570742130279541,0.1816010475158691,0.9094640016555786,0.9094640016555786,0.0,285.9371032714844,291.0,58686.58203125,0.0,4389.6953125,1.0,279.09735107421875,283.07769775390625,295.2388610839844,298.93414306640625,293.1499938964844,293.1499938964844,279.1499938964844,33945.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949731469154358,1.0,0.0,0.0,3.5196003913879395,3.519622802734375,8.265707265309175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.5859375,0.0,1378.0498046875,1895.4371337890625,0.0,3860.542724609375,0.8762280344963074,1.0,0.0,3.0,1.0,0.0
17852160,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7653673887252808,0.4214849174022674,0.3858005404472351,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8856544494628906,0.6630379557609558,0.6324882507324219,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.850189745426178,0.5858301520347595,0.4132816195487976,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7743765711784363,0.4370165765285492,0.4206704497337341,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6368401050567627,0.2385752201080322,1.1105494499206543,284.9961853027344,284.95001220703125,299.88427734375,292.26513671875,297.9638061523437,297.22784423828125,284.9950561523437,1.0,0.7191129326820374,0.3692244291305542,0.3692244291305542,1.0,1.0,-3.558236122131348,0.9844311475753784,2.573805093765259,0.1808870881795883,0.9176642298698424,0.9176642298698424,0.0,287.1679077148437,294.0,58813.46875,0.0,4405.34326171875,1.0,279.14190673828125,283.0646057128906,295.24151611328125,298.9789428710937,293.1499938964844,293.1499938964844,278.8500061035156,33383.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947510838508606,1.0,0.0,0.0,3.5847809314727783,3.584803819656372,8.574691605645057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.505859375,0.0,1442.586181640625,1895.4371337890625,0.0,3840.51025390625,0.8885825276374817,1.0,0.0,3.0,1.0,0.0
