time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17852220,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7631400227546692,0.4204543828964233,0.3852291405200958,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8832687735557556,0.6622034907341003,0.632106363773346,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8493987321853638,0.5880639553070068,0.4151036143302917,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7726564407348633,0.4369999468326568,0.4209698140621185,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6354118585586548,0.2383607178926468,1.110758662223816,284.909423828125,284.95001220703125,299.8650817871094,292.2601928710937,297.9528503417969,297.2220764160156,284.9107666015625,1.0,0.7208803296089172,0.3685762882232666,0.3685762882232666,1.0,1.0,-3.559901714324951,0.9829446077346802,2.576956987380981,0.1791736930608749,0.8370263576507568,0.8370263576507568,0.0,290.480224609375,282.0,59372.609375,0.0,4429.97314453125,1.0,278.8585510253906,282.9565734863281,295.2805480957031,299.1227722167969,293.1499938964844,293.1499938964844,279.1499938964844,38696.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553155899047852,1.0,0.0,0.0,3.4607129096984863,3.460735559463501,7.991428674358758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.3056640625,0.0,1351.7293701171875,1895.4371337890625,0.0,3910.720703125,0.8655921220779419,1.0,0.0,3.0,1.0,0.0
17852280,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7631400227546692,0.4204543828964233,0.3852291405200958,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8832687735557556,0.6622034907341003,0.632106363773346,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8493987321853638,0.5880639553070068,0.4151036143302917,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7726564407348633,0.4369999468326568,0.4209698140621185,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6354118585586548,0.2383607178926468,1.110758662223816,284.909423828125,284.95001220703125,299.8650817871094,292.2601928710937,297.9528503417969,297.2220764160156,284.9107666015625,1.0,0.7208803296089172,0.3685762882232666,0.3685762882232666,1.0,1.0,-3.559901714324951,0.9829446077346802,2.576956987380981,0.1791736930608749,0.8370263576507568,0.8370263576507568,0.0,290.480224609375,282.0,59372.609375,0.0,4429.97314453125,1.0,278.8585510253906,282.9565734863281,295.2805480957031,299.1227722167969,293.1499938964844,293.1499938964844,279.1499938964844,38696.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553155899047852,1.0,0.0,0.0,3.4607129096984863,3.460735559463501,7.991428674358758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.3056640625,0.0,1351.7293701171875,1895.4371337890625,0.0,3910.720703125,0.8655921220779419,1.0,0.0,3.0,1.0,0.0
17852340,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7654234170913696,0.4204335808753967,0.3848122060298919,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8861789107322693,0.6623618006706238,0.6318216919898987,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8534582853317261,0.5913227796554565,0.4170500636100769,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7754573822021484,0.4376670122146606,0.4212315380573272,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6373227834701538,0.2385315299034118,1.1101107597351074,284.9960327148437,284.95001220703125,299.8500061035156,292.2616271972656,297.94976806640625,297.2256164550781,284.9952087402344,1.0,0.7185907363891602,0.367928147315979,0.367928147315979,1.0,1.0,-3.560930728912353,0.9812576174736024,2.5796730518341064,0.1772498339414596,0.9171101450920104,0.9171101450920104,0.0,286.0814208984375,270.0,58779.015625,0.0,4406.02294921875,1.0,279.1409606933594,283.0657958984375,295.2367248535156,298.96875,293.1499938964844,293.1499938964844,278.8500061035156,33461.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946748435497284,1.0,0.0,0.0,3.5804283618927,3.580451250076294,8.553881798434304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.728515625,0.0,1438.5009765625,1895.4371337890625,0.0,3833.622802734375,0.8878782391548157,1.0,0.0,3.0,1.0,0.0
17852400,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7654234170913696,0.4204335808753967,0.3848122060298919,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8861789107322693,0.6623618006706238,0.6318216919898987,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8534582853317261,0.5913227796554565,0.4170500636100769,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7754573822021484,0.4376670122146606,0.4212315380573272,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6373227834701538,0.2385315299034118,1.1101107597351074,284.9960327148437,284.95001220703125,299.8500061035156,292.2616271972656,297.94976806640625,297.2256164550781,284.9952087402344,1.0,0.7185907363891602,0.367928147315979,0.367928147315979,1.0,1.0,-3.560930728912353,0.9812576174736024,2.5796730518341064,0.1772498339414596,0.9171101450920104,0.9171101450920104,0.0,286.0814208984375,270.0,58779.015625,0.0,4406.02294921875,1.0,279.1409606933594,283.0657958984375,295.2367248535156,298.96875,293.1499938964844,293.1499938964844,278.8500061035156,33461.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946748435497284,1.0,0.0,0.0,3.5804283618927,3.580451250076294,8.553881798434304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.728515625,0.0,1438.5009765625,1895.4371337890625,0.0,3833.622802734375,0.8878782391548157,1.0,0.0,3.0,1.0,0.0
17852460,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7693918943405151,0.4195087254047394,0.383903294801712,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8912131190299988,0.6615409851074219,0.6310023069381714,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.859459400177002,0.5935791730880737,0.4185562431812286,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7801162600517273,0.4377142190933227,0.4211432039737701,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6406604647636414,0.2383859604597091,1.1085035800933838,284.9089660644531,284.95001220703125,299.8385009765625,292.2685241699219,297.9415283203125,297.2207336425781,284.9101257324219,1.0,0.714470386505127,0.3673031330108642,0.3673031330108642,1.0,1.0,-3.558633089065552,0.9785611629486084,2.580071926116944,0.1752204895019531,0.8360182642936707,0.8360182642936707,0.0,278.33135986328125,258.0,59316.36328125,0.0,4352.74169921875,1.0,278.8585510253906,282.9576416015625,295.2865600585937,299.1221618652344,293.1499938964844,293.1499938964844,279.1499938964844,38723.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954044759273529,1.0,0.0,0.0,3.457096576690674,3.4571192264556885,7.974736035976093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.14599609375,0.0,1348.258056640625,1895.4371337890625,0.0,3899.326171875,0.864800214767456,1.0,0.0,3.0,1.0,0.0
17852520,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7693918943405151,0.4195087254047394,0.383903294801712,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8912131190299988,0.6615409851074219,0.6310023069381714,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.859459400177002,0.5935791730880737,0.4185562431812286,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7801162600517273,0.4377142190933227,0.4211432039737701,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6406604647636414,0.2383859604597091,1.1085035800933838,284.9089660644531,284.95001220703125,299.8385009765625,292.2685241699219,297.9415283203125,297.2207336425781,284.9101257324219,1.0,0.714470386505127,0.3673031330108642,0.3673031330108642,1.0,1.0,-3.558633089065552,0.9785611629486084,2.580071926116944,0.1752204895019531,0.8360182642936707,0.8360182642936707,0.0,278.33135986328125,258.0,59316.36328125,0.0,4352.74169921875,1.0,278.8585510253906,282.9576416015625,295.2865600585937,299.1221618652344,293.1499938964844,293.1499938964844,279.1499938964844,38723.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954044759273529,1.0,0.0,0.0,3.457096576690674,3.4571192264556885,7.974736035976093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.14599609375,0.0,1348.258056640625,1895.4371337890625,0.0,3899.326171875,0.864800214767456,1.0,0.0,3.0,1.0,0.0
17852580,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7755177617073059,0.4196226298809051,0.383389800786972,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.898618221282959,0.6617428064346313,0.6305283308029175,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8678193092346191,0.5968952775001526,0.4203719198703766,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7868480682373047,0.438480019569397,0.4212663769721985,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.645593523979187,0.2386699020862579,1.1072546243667605,284.99566650390625,284.95001220703125,299.8297424316406,292.279541015625,297.9410095214844,297.2253112792969,284.9949035644531,1.0,0.7094445824623108,0.3666781187057495,0.3666781187057495,1.0,1.0,-3.558266878128052,0.9764974117279052,2.5817694664001465,0.1731844097375869,0.9156967997550964,0.9156967997550964,0.0,268.0940246582031,246.0,58719.8359375,0.0,4289.576171875,1.0,279.14093017578125,283.0670166015625,295.2529602050781,298.9787292480469,293.1499938964844,293.1499938964844,278.8500061035156,33479.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451306462287904,1.0,0.0,0.0,3.575603008270264,3.5756258964538574,8.530841455467453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.1025390625,0.0,1433.486572265625,1895.4371337890625,0.0,3818.990966796875,0.8868131041526794,1.0,0.0,3.0,1.0,0.0
17852640,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7755177617073059,0.4196226298809051,0.383389800786972,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.898618221282959,0.6617428064346313,0.6305283308029175,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8678193092346191,0.5968952775001526,0.4203719198703766,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7868480682373047,0.438480019569397,0.4212663769721985,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.645593523979187,0.2386699020862579,1.1072546243667605,284.99566650390625,284.95001220703125,299.8297424316406,292.279541015625,297.9410095214844,297.2253112792969,284.9949035644531,1.0,0.7094445824623108,0.3666781187057495,0.3666781187057495,1.0,1.0,-3.558266878128052,0.9764974117279052,2.5817694664001465,0.1731844097375869,0.9156967997550964,0.9156967997550964,0.0,268.0940246582031,246.0,58719.8359375,0.0,4289.576171875,1.0,279.14093017578125,283.0670166015625,295.2529602050781,298.9787292480469,293.1499938964844,293.1499938964844,278.8500061035156,33479.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451306462287904,1.0,0.0,0.0,3.575603008270264,3.5756258964538574,8.530841455467453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.1025390625,0.0,1433.486572265625,1895.4371337890625,0.0,3818.990966796875,0.8868131041526794,1.0,0.0,3.0,1.0,0.0
17852700,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7789310216903687,0.4192549586296081,0.3831011950969696,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9027268290519714,0.6614111065864563,0.6302734017372131,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8724145889282227,0.598076581954956,0.421234667301178,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7905942797660828,0.4385940432548523,0.421338677406311,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.6484054923057556,0.2386852204799652,1.1067776679992676,284.880615234375,284.95001220703125,299.8263244628906,292.2865295410156,297.9382019042969,297.2237854003906,284.8799743652344,1.0,0.7067734003067017,0.3663655817508697,0.3663655817508697,1.0,1.0,-3.558171033859253,0.975486934185028,2.58268404006958,0.1722973436117172,0.8346067070960999,0.8346067070960999,0.0,262.6827087402344,246.0,59513.515625,0.0,4256.43896484375,1.0,278.89996337890625,282.9368591308594,295.31378173828125,299.197265625,293.1499938964844,293.1499938964844,278.8500061035156,38144.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507517218589784,1.0,0.0,0.0,3.530256509780884,3.5302796363830566,8.31583406579739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.611328125,0.0,1419.504638671875,1895.4371337890625,0.0,3869.7314453125,0.8779191970825195,1.0,0.0,3.0,1.0,0.0
17852760,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7820559144020081,0.4188209474086761,0.3824860751628876,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9066526889801024,0.6609671115875244,0.6296374201774597,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8767743110656738,0.5991909503936768,0.4218245148658752,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7941049933433533,0.438620388507843,0.421153575181961,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6510501503944397,0.238632783293724,1.1056019067764282,284.9104919433594,284.95001220703125,299.8235168457031,292.29443359375,297.9349670410156,297.2213134765625,284.9112854003906,1.0,0.7038888931274414,0.3660977482795715,0.3660977482795715,1.0,1.0,-3.5557398796081543,0.9738606214523317,2.5818793773651123,0.1712622493505478,0.836269736289978,0.836269736289978,0.0,257.43096923828125,234.0,59283.25390625,0.0,4218.11474609375,1.0,278.85858154296875,282.9610290527344,295.31134033203125,299.1419372558594,293.1499938964844,293.1499938964844,279.1499938964844,38655.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522032737731934,1.0,0.0,0.0,3.45356822013855,3.4535908699035645,7.958466881063941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.73486328125,0.0,1344.21435546875,1895.4371337890625,0.0,3882.789306640625,0.8640603423118591,1.0,0.0,3.0,1.0,0.0
17852820,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7902699708938599,0.4190186262130737,0.3819992244243622,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9171948432922364,0.6611847877502441,0.6291261911392212,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8876031637191772,0.6025187373161316,0.4236090779304504,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8028964996337891,0.4394530653953552,0.4212869703769684,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6578294634819031,0.2389995157718658,1.104475021362305,284.9963684082031,284.95001220703125,299.819580078125,292.3128662109375,297.936279296875,297.2262878417969,284.9956359863281,1.0,0.6981139779090881,0.3655620813369751,0.3655620813369751,1.0,1.0,-3.555482625961304,0.9721091985702516,2.5833733081817627,0.1695203781127929,0.915757656097412,0.915757656097412,0.0,245.7127227783203,222.0,58704.62890625,0.0,4146.3056640625,1.0,279.1408996582031,283.068359375,295.2857360839844,299.0085144042969,293.1499938964844,293.1499938964844,278.8500061035156,33439.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431951642036438,1.0,0.0,0.0,3.5734286308288574,3.573451519012451,8.52046980526211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.99609375,0.0,1430.879638671875,1895.4371337890625,0.0,3801.457275390625,0.8862956762313843,1.0,0.0,3.0,1.0,0.0
17852880,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7902699708938599,0.4190186262130737,0.3819992244243622,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9171948432922364,0.6611847877502441,0.6291261911392212,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8876031637191772,0.6025187373161316,0.4236090779304504,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8028964996337891,0.4394530653953552,0.4212869703769684,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6578294634819031,0.2389995157718658,1.104475021362305,284.9963684082031,284.95001220703125,299.819580078125,292.3128662109375,297.936279296875,297.2262878417969,284.9956359863281,1.0,0.6981139779090881,0.3655620813369751,0.3655620813369751,1.0,1.0,-3.555482625961304,0.9721091985702516,2.5833733081817627,0.1695203781127929,0.915757656097412,0.915757656097412,0.0,245.7127227783203,222.0,58704.62890625,0.0,4146.3056640625,1.0,279.1408996582031,283.068359375,295.2857360839844,299.0085144042969,293.1499938964844,293.1499938964844,278.8500061035156,33439.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431951642036438,1.0,0.0,0.0,3.5734286308288574,3.573451519012451,8.52046980526211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.99609375,0.0,1430.879638671875,1895.4371337890625,0.0,3801.457275390625,0.8862956762313843,1.0,0.0,3.0,1.0,0.0
17852940,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7985731959342957,0.41827592253685,0.3811268210411072,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.928391456604004,0.6604034304618835,0.6282068490982056,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8986663222312927,0.6047883629798889,0.425028920173645,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8117057085037231,0.4396364986896515,0.4211916327476501,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6649660468101501,0.2390219420194625,1.1029777526855469,284.90869140625,284.95001220703125,299.8178100585937,292.3345947265625,297.931640625,297.222412109375,284.91033935546875,1.0,0.6921524405479431,0.365026444196701,0.365026444196701,1.0,1.0,-3.5531277656555176,0.96967613697052,2.583451747894287,0.1677740961313247,0.834415078163147,0.834415078163147,0.0,234.31085205078125,210.0,59246.12890625,0.0,4070.9638671875,1.0,278.858642578125,282.9588623046875,295.3521728515625,299.18365478515625,293.1499938964844,293.1499938964844,279.1499938964844,38760.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504121541976928,1.0,0.0,0.0,3.449337720870972,3.4493603706359863,7.938980388644268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.05224609375,0.0,1340.6873779296875,1895.4371337890625,0.0,3866.674072265625,0.8631267547607422,1.0,0.0,3.0,1.0,0.0
17853000,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7985731959342957,0.41827592253685,0.3811268210411072,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.928391456604004,0.6604034304618835,0.6282068490982056,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8986663222312927,0.6047883629798889,0.425028920173645,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8117057085037231,0.4396364986896515,0.4211916327476501,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6649660468101501,0.2390219420194625,1.1029777526855469,284.90869140625,284.95001220703125,299.8178100585937,292.3345947265625,297.931640625,297.222412109375,284.91033935546875,1.0,0.6921524405479431,0.365026444196701,0.365026444196701,1.0,1.0,-3.5531277656555176,0.96967613697052,2.583451747894287,0.1677740961313247,0.834415078163147,0.834415078163147,0.0,234.31085205078125,210.0,59246.12890625,0.0,4070.9638671875,1.0,278.858642578125,282.9588623046875,295.3521728515625,299.18365478515625,293.1499938964844,293.1499938964844,279.1499938964844,38760.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504121541976928,1.0,0.0,0.0,3.449337720870972,3.4493603706359863,7.938980388644268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.05224609375,0.0,1340.6873779296875,1895.4371337890625,0.0,3866.674072265625,0.8631267547607422,1.0,0.0,3.0,1.0,0.0
17853060,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8085534572601318,0.4185465574264526,0.3806826770305633,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.941675066947937,0.6606336236000061,0.6276834607124329,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9120962023735046,0.6081064343452454,0.4267920553684234,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8215587735176086,0.440522164106369,0.4213530123233795,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6735712885856628,0.2394445389509201,1.1020188331604004,284.9971618652344,284.95001220703125,299.8179016113281,292.3592834472656,297.9342956542969,297.2275390625,284.99609375,1.0,0.6861454844474792,0.3645244240760803,0.3645244240760803,1.0,1.0,-3.553116798400879,0.9681040048599244,2.585012912750244,0.1661645919084549,0.9168621301651,0.9168621301651,0.0,222.20852661132807,198.0,58736.7421875,0.0,3997.521484375,1.0,279.1416931152344,283.06854248046875,295.3309326171875,299.0546264648437,293.1499938964844,293.1499938964844,278.8500061035156,33302.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411551356315612,1.0,0.0,0.0,3.5762240886688232,3.576246976852417,8.533805839761044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.84765625,0.0,1432.8536376953125,1895.4371337890625,0.0,3782.94287109375,0.8865678906440735,1.0,0.0,3.0,1.0,0.0
17853120,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8085534572601318,0.4185465574264526,0.3806826770305633,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.941675066947937,0.6606336236000061,0.6276834607124329,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9120962023735046,0.6081064343452454,0.4267920553684234,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8215587735176086,0.440522164106369,0.4213530123233795,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6735712885856628,0.2394445389509201,1.1020188331604004,284.9971618652344,284.95001220703125,299.8179016113281,292.3592834472656,297.9342956542969,297.2275390625,284.99609375,1.0,0.6861454844474792,0.3645244240760803,0.3645244240760803,1.0,1.0,-3.553116798400879,0.9681040048599244,2.585012912750244,0.1661645919084549,0.9168621301651,0.9168621301651,0.0,222.20852661132807,198.0,58736.7421875,0.0,3997.521484375,1.0,279.1416931152344,283.06854248046875,295.3309326171875,299.0546264648437,293.1499938964844,293.1499938964844,278.8500061035156,33302.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411551356315612,1.0,0.0,0.0,3.5762240886688232,3.576246976852417,8.533805839761044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.84765625,0.0,1432.8536376953125,1895.4371337890625,0.0,3782.94287109375,0.8865678906440735,1.0,0.0,3.0,1.0,0.0
17853180,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8180856704711914,0.4178487062454223,0.3798542022705078,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9546863436698914,0.6598060131072998,0.6267340779304504,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9268066883087158,0.610184371471405,0.42811319231987,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8314136266708374,0.4407384395599365,0.4212895333766937,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.682529866695404,0.2395010888576507,1.100677490234375,284.9065246582031,284.95001220703125,299.8197021484375,292.38671875,297.93017578125,297.222900390625,284.9078674316406,1.0,0.6800333261489868,0.364022433757782,0.364022433757782,1.0,1.0,-3.550886631011963,0.9658159613609314,2.5850706100463867,0.1645458191633224,0.833351731300354,0.833351731300354,0.0,210.636962890625,186.0,59229.5703125,0.0,3921.61572265625,1.0,278.8586730957031,282.9573059082031,295.4050598144531,299.2427978515625,293.1499938964844,293.1499938964844,279.1499938964844,38822.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948530912399292,1.0,0.0,0.0,3.449550151824951,3.449572801589966,7.939958095448674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.7333984375,0.0,1341.341796875,1895.4371337890625,0.0,3849.718017578125,0.8631818890571594,1.0,0.0,3.0,1.0,0.0
17853240,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8180856704711914,0.4178487062454223,0.3798542022705078,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9546863436698914,0.6598060131072998,0.6267340779304504,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9268066883087158,0.610184371471405,0.42811319231987,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8314136266708374,0.4407384395599365,0.4212895333766937,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.682529866695404,0.2395010888576507,1.100677490234375,284.9065246582031,284.95001220703125,299.8197021484375,292.38671875,297.93017578125,297.222900390625,284.9078674316406,1.0,0.6800333261489868,0.364022433757782,0.364022433757782,1.0,1.0,-3.550886631011963,0.9658159613609314,2.5850706100463867,0.1645458191633224,0.833351731300354,0.833351731300354,0.0,210.636962890625,186.0,59229.5703125,0.0,3921.61572265625,1.0,278.8586730957031,282.9573059082031,295.4050598144531,299.2427978515625,293.1499938964844,293.1499938964844,279.1499938964844,38822.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948530912399292,1.0,0.0,0.0,3.449550151824951,3.449572801589966,7.939958095448674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.7333984375,0.0,1341.341796875,1895.4371337890625,0.0,3849.718017578125,0.8631818890571594,1.0,0.0,3.0,1.0,0.0
17853300,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8232079744338989,0.4179727733135223,0.3794939517974853,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9614977836608888,0.6598429679870605,0.6262676119804382,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9349351525306702,0.6117023229598999,0.4287870824337005,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8368294835090637,0.4411547780036926,0.4212604761123657,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.6874523758888245,0.2396873980760574,1.099903225898743,285.013916015625,284.95001220703125,299.8211975097656,292.4013671875,297.9312438964844,297.2245788574219,285.01385498046875,1.0,0.6769121885299683,0.3637714385986328,0.3637714385986328,1.0,1.0,-3.549729347229004,0.9646655321121216,2.585063934326172,0.1635955274105072,0.9101582765579224,0.9101582765579224,0.0,204.7131500244141,186.0,58644.23828125,0.0,3882.76708984375,1.0,279.0969543457031,283.0829162597656,295.3646545410156,299.0475769042969,293.1499938964844,293.1499938964844,279.1499938964844,33709.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418768882751464,1.0,0.0,0.0,3.5125505924224854,3.512572765350342,8.232627237703127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.8330078125,0.0,1369.0626220703125,1895.4371337890625,0.0,3789.496826171875,0.8744322657585144,1.0,0.0,3.0,1.0,0.0
17853360,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8292052745819092,0.4181784093379974,0.3794538080692291,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9690684676170348,0.6599887013435364,0.6261578798294067,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9441482424736024,0.6132771372795105,0.4297133088111877,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8431797623634338,0.44166961312294,0.42148557305336,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6932076215744019,0.2399540394544601,1.0998351573944092,284.9984741210937,284.95001220703125,299.822998046875,292.41656494140625,297.9330749511719,297.2271728515625,284.99737548828125,1.0,0.6739053130149841,0.3635266423225403,0.3635266423225403,1.0,1.0,-3.5508503913879395,0.9642572999000548,2.5865931510925293,0.1629365980625152,0.9187207818031312,0.9187207818031312,0.0,198.4597320556641,174.0,58802.046875,0.0,3847.702392578125,1.0,279.1418762207031,283.06951904296875,295.3873291015625,299.1139831542969,293.1499938964844,293.1499938964844,278.8500061035156,33227.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390932321548462,1.0,0.0,0.0,3.579551935195923,3.5795748233795166,8.549695849069394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.8720703125,0.0,1435.85107421875,1895.4371337890625,0.0,3764.19677734375,0.8872969746589661,1.0,0.0,3.0,1.0,0.0
17853420,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8406588435173035,0.4175359308719635,0.3786690533161163,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9824578166007996,0.659142255783081,0.625174343585968,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9610285758972168,0.6152443885803223,0.4309266209602356,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8557204604148865,0.4419257640838623,0.4214553833007812,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7043217420578003,0.2400418370962143,1.098610281944275,284.9108581542969,284.95001220703125,299.8275756835937,292.4485778808594,297.9296569824219,297.2224426269531,284.9112548828125,1.0,0.6676950454711914,0.3630370497703552,0.3630370497703552,1.0,1.0,-3.548681735992432,0.962027907371521,2.586653709411621,0.1613683402538299,0.8385981321334839,0.8385981321334839,0.0,186.84048461914065,177.0,59454.71484375,0.0,3771.804931640625,1.0,278.85894775390625,282.9616394042969,295.4642944335937,299.3020935058594,293.1499938964844,293.1499938964844,279.1499938964844,38394.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946060061454773,1.0,0.0,0.0,3.4635534286499023,3.463576078414917,8.00455325133953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.13525390625,0.0,1352.461669921875,1895.4371337890625,0.0,3827.3994140625,0.8659943342208862,1.0,0.0,3.0,1.0,0.0
17853480,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8406588435173035,0.4175359308719635,0.3786690533161163,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9824578166007996,0.659142255783081,0.625174343585968,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9610285758972168,0.6152443885803223,0.4309266209602356,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8557204604148865,0.4419257640838623,0.4214553833007812,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7043217420578003,0.2400418370962143,1.098610281944275,284.9108581542969,284.95001220703125,299.8275756835937,292.4485778808594,297.9296569824219,297.2224426269531,284.9112548828125,1.0,0.6676950454711914,0.3630370497703552,0.3630370497703552,1.0,1.0,-3.548681735992432,0.962027907371521,2.586653709411621,0.1613683402538299,0.8385981321334839,0.8385981321334839,0.0,186.84048461914065,177.0,59454.71484375,0.0,3771.804931640625,1.0,278.85894775390625,282.9616394042969,295.4642944335937,299.3020935058594,293.1499938964844,293.1499938964844,279.1499938964844,38394.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946060061454773,1.0,0.0,0.0,3.4635534286499023,3.463576078414917,8.00455325133953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.13525390625,0.0,1352.461669921875,1895.4371337890625,0.0,3827.3994140625,0.8659943342208862,1.0,0.0,3.0,1.0,0.0
17853540,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8468016982078552,0.4178517758846283,0.3785370290279388,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9887415766716005,0.6592682600021362,0.6248340010643005,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9698973894119264,0.6182407140731812,0.432669073343277,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8626149892807007,0.4428480863571167,0.4219300746917724,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7101936936378479,0.2404948025941848,1.09909987449646,284.9992980957031,284.95001220703125,299.8332214355469,292.482421875,297.9329833984375,297.22625732421875,284.9985046386719,1.0,0.665688157081604,0.3625474274158478,0.3625474274158478,1.0,1.0,-3.5513570308685303,0.9613505005836488,2.5900065898895264,0.1600685864686966,0.921253502368927,0.921253502368927,0.0,181.5169982910156,180.0,58952.9296875,0.0,3746.257080078125,1.0,279.1409912109375,283.0709228515625,295.454833984375,299.1888427734375,293.1499938964844,293.1499938964844,278.8500061035156,33285.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369454979896544,1.0,0.0,0.0,3.586228609085083,3.5862514972686768,8.581618544667435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.2431640625,0.0,1443.4130859375,1895.4371337890625,0.0,3744.634765625,0.8890531063079834,1.0,0.0,3.0,1.0,0.0
17853600,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8468016982078552,0.4178517758846283,0.3785370290279388,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9887415766716005,0.6592682600021362,0.6248340010643005,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9698973894119264,0.6182407140731812,0.432669073343277,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8626149892807007,0.4428480863571167,0.4219300746917724,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7101936936378479,0.2404948025941848,1.09909987449646,284.9992980957031,284.95001220703125,299.8332214355469,292.482421875,297.9329833984375,297.22625732421875,284.9985046386719,1.0,0.665688157081604,0.3625474274158478,0.3625474274158478,1.0,1.0,-3.5513570308685303,0.9613505005836488,2.5900065898895264,0.1600685864686966,0.921253502368927,0.921253502368927,0.0,181.5169982910156,180.0,58952.9296875,0.0,3746.257080078125,1.0,279.1409912109375,283.0709228515625,295.454833984375,299.1888427734375,293.1499938964844,293.1499938964844,278.8500061035156,33285.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369454979896544,1.0,0.0,0.0,3.586228609085083,3.5862514972686768,8.581618544667435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.2431640625,0.0,1443.4130859375,1895.4371337890625,0.0,3744.634765625,0.8890531063079834,1.0,0.0,3.0,1.0,0.0
17853660,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8476033210754395,0.4171426594257355,0.3780989050865173,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9895647764205932,0.6583386063575745,0.6241939067840576,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9722224473953248,0.6200752854347229,0.4341040849685669,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8640262484550476,0.4430470764636993,0.4222734570503235,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7113147974014282,0.24052694439888,1.0996696949005127,284.91180419921875,284.95001220703125,299.8397216796875,292.5178527832031,297.9295959472656,297.22076416015625,284.91229248046875,1.0,0.6655236482620239,0.3620456159114837,0.3620456159114837,1.0,1.0,-3.5528929233551025,0.9602572917938232,2.59263563156128,0.1589071899652481,0.8417810797691345,0.8417810797691345,0.0,180.66812133789065,183.0,59676.4921875,0.0,3744.95556640625,1.0,278.8588562011719,282.96197509765625,295.53497314453125,299.3854064941406,293.1499938964844,293.1499938964844,279.1499938964844,38301.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944168984889984,1.0,0.0,0.0,3.476081371307373,3.476104021072388,8.06256366558955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.8974609375,0.0,1364.545166015625,1895.4371337890625,0.0,3810.282958984375,0.8686913847923279,1.0,0.0,3.0,1.0,0.0
17853720,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8476033210754395,0.4171426594257355,0.3780989050865173,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9895647764205932,0.6583386063575745,0.6241939067840576,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9722224473953248,0.6200752854347229,0.4341040849685669,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8640262484550476,0.4430470764636993,0.4222734570503235,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7113147974014282,0.24052694439888,1.0996696949005127,284.91180419921875,284.95001220703125,299.8397216796875,292.5178527832031,297.9295959472656,297.22076416015625,284.91229248046875,1.0,0.6655236482620239,0.3620456159114837,0.3620456159114837,1.0,1.0,-3.5528929233551025,0.9602572917938232,2.59263563156128,0.1589071899652481,0.8417810797691345,0.8417810797691345,0.0,180.66812133789065,183.0,59676.4921875,0.0,3744.95556640625,1.0,278.8588562011719,282.96197509765625,295.53497314453125,299.3854064941406,293.1499938964844,293.1499938964844,279.1499938964844,38301.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944168984889984,1.0,0.0,0.0,3.476081371307373,3.476104021072388,8.06256366558955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.8974609375,0.0,1364.545166015625,1895.4371337890625,0.0,3810.282958984375,0.8686913847923279,1.0,0.0,3.0,1.0,0.0
17853780,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8471897840499878,0.4173611402511596,0.3780972063541412,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9890703558921814,0.6583563089370728,0.6239821910858154,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9730366468429564,0.6229190826416016,0.4359094500541687,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8640128970146179,0.4438808858394623,0.4228961169719696,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7112036347389221,0.2408832758665084,1.1008340120315552,285.0009765625,284.95001220703125,299.8468933105469,292.5545654296875,297.9325866699219,297.2235717773437,285.00018310546875,1.0,0.6664041876792908,0.3615438044071197,0.3615438044071197,1.0,1.0,-3.5569493770599365,0.9599682092666626,2.5969812870025635,0.1578411906957626,0.9260465502738952,0.9260465502738952,0.0,181.2097320556641,186.0,59200.3671875,0.0,3758.427978515625,1.0,279.14111328125,283.0714416503906,295.5283508300781,299.2775573730469,293.1499938964844,293.1499938964844,278.8500061035156,33224.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353281259536744,1.0,0.0,0.0,3.601016998291016,3.6010398864746094,8.652539804643311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.0263671875,0.0,1458.8646240234375,1895.4371337890625,0.0,3729.880126953125,0.8923070430755615,1.0,0.0,3.0,1.0,0.0
17853840,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8471897840499878,0.4173611402511596,0.3780972063541412,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9890703558921814,0.6583563089370728,0.6239821910858154,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9730366468429564,0.6229190826416016,0.4359094500541687,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8640128970146179,0.4438808858394623,0.4228961169719696,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7112036347389221,0.2408832758665084,1.1008340120315552,285.0009765625,284.95001220703125,299.8468933105469,292.5545654296875,297.9325866699219,297.2235717773437,285.00018310546875,1.0,0.6664041876792908,0.3615438044071197,0.3615438044071197,1.0,1.0,-3.5569493770599365,0.9599682092666626,2.5969812870025635,0.1578411906957626,0.9260465502738952,0.9260465502738952,0.0,181.2097320556641,186.0,59200.3671875,0.0,3758.427978515625,1.0,279.14111328125,283.0714416503906,295.5283508300781,299.2775573730469,293.1499938964844,293.1499938964844,278.8500061035156,33224.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353281259536744,1.0,0.0,0.0,3.601016998291016,3.6010398864746094,8.652539804643311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.0263671875,0.0,1458.8646240234375,1895.4371337890625,0.0,3729.880126953125,0.8923070430755615,1.0,0.0,3.0,1.0,0.0
17853900,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8463269472122192,0.4170107245445251,0.3780674934387207,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9881885647773744,0.657904326915741,0.623868465423584,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.972682535648346,0.623802900314331,0.4367658793926239,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8633429408073425,0.4439921975135803,0.4232225716114044,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7106132507324219,0.2408990561962127,1.101566195487976,284.8821716308594,284.95001220703125,299.85064697265625,292.5733337402344,297.9311828613281,297.220947265625,284.8813781738281,1.0,0.6671047806739807,0.3612928986549377,0.3612928986549377,1.0,1.0,-3.5590877532958984,0.9598508477211,2.599236965179444,0.1574475765228271,0.843820333480835,0.843820333480835,0.0,182.030517578125,186.0,60128.09375,0.0,3768.782958984375,1.0,278.8993530273437,282.9358825683594,295.60186767578125,299.5166931152344,293.1499938964844,293.1499938964844,278.8500061035156,37757.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411290884017944,1.0,0.0,0.0,3.563843011856079,3.56386661529541,8.474819424009183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.4326171875,0.0,1452.251708984375,1895.4371337890625,0.0,3782.706298828125,0.8850873112678528,1.0,0.0,3.0,1.0,0.0
17853960,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8444483876228333,0.4165590703487396,0.3776948451995849,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9863404631614684,0.6573124527931213,0.6233623623847961,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.971216917037964,0.6245840191841125,0.4373233020305633,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8616695404052734,0.4439868628978729,0.4232765436172485,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7091477513313293,0.2408199906349182,1.1015485525131226,284.91070556640625,284.95001220703125,299.8544921875,292.59228515625,297.9288635253906,297.2171936035156,284.9117431640625,1.0,0.6677565574645996,0.361026793718338,0.361026793718338,1.0,1.0,-3.5587470531463623,0.9589044451713562,2.5998425483703613,0.1567175984382629,0.8448675274848938,0.8448675274848938,0.0,183.4008636474609,189.0,59935.51953125,0.0,3776.260009765625,1.0,278.8583984375,282.9602966308594,295.6106872558594,299.4784545898437,293.1499938964844,293.1499938964844,279.1499938964844,38413.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427424669265748,1.0,0.0,0.0,3.4915192127227783,3.491542100906372,8.134337576848338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.6748046875,0.0,1381.1722412109375,1895.4371337890625,0.0,3797.351806640625,0.872177243232727,1.0,0.0,3.0,1.0,0.0
17854020,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8421770334243774,0.4167161285877228,0.3776848614215851,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9838786721229552,0.6572393774986267,0.623116672039032,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9698106050491332,0.6272955536842346,0.4390717148780823,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8596750497817993,0.4447503387928009,0.4238865375518799,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7072975039482117,0.2411027401685714,1.102648138999939,285.0015869140625,284.95001220703125,299.8623352050781,292.6307373046875,297.9315490722656,297.2194519042969,285.00079345703125,1.0,0.6693968772888184,0.3604945838451385,0.3604945838451385,1.0,1.0,-3.562591075897217,0.9584469795227052,2.604144096374512,0.1555078476667404,0.930446982383728,0.930446982383728,0.0,185.5630798339844,192.0,59462.42578125,0.0,3799.112548828125,1.0,279.1412353515625,283.071044921875,295.6049194335937,299.3712158203125,293.1499938964844,293.1499938964844,278.8500061035156,33229.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339615106582642,1.0,0.0,0.0,3.617498636245728,3.61752200126648,8.731926754990127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.546875,0.0,1476.762939453125,1895.4371337890625,0.0,3717.3984375,0.896014928817749,1.0,0.0,3.0,1.0,0.0
