time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17854080,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8421770334243774,0.4167161285877228,0.3776848614215851,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9838786721229552,0.6572393774986267,0.623116672039032,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9698106050491332,0.6272955536842346,0.4390717148780823,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8596750497817993,0.4447503387928009,0.4238865375518799,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7072975039482117,0.2411027401685714,1.102648138999939,285.0015869140625,284.95001220703125,299.8623352050781,292.6307373046875,297.9315490722656,297.2194519042969,285.00079345703125,1.0,0.6693968772888184,0.3604945838451385,0.3604945838451385,1.0,1.0,-3.562591075897217,0.9584469795227052,2.604144096374512,0.1555078476667404,0.930446982383728,0.930446982383728,0.0,185.5630798339844,192.0,59462.42578125,0.0,3799.112548828125,1.0,279.1412353515625,283.071044921875,295.6049194335937,299.3712158203125,293.1499938964844,293.1499938964844,278.8500061035156,33229.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339615106582642,1.0,0.0,0.0,3.617498636245728,3.61752200126648,8.731926754990127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.546875,0.0,1476.762939453125,1895.4371337890625,0.0,3717.3984375,0.896014928817749,1.0,0.0,3.0,1.0,0.0
17854140,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8385930061340332,0.4158600270748138,0.3772633373737335,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9800158739089966,0.6561093330383301,0.6224472522735596,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9668253660202026,0.6288228631019592,0.4404143989086151,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8564146757125854,0.4447908401489258,0.4242375493049621,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7043495774269104,0.2409804612398147,1.1032441854476929,284.9100341796875,284.95001220703125,299.8702087402344,292.6695861816406,297.92755126953125,297.21270751953125,284.91064453125,1.0,0.6711148023605347,0.3599623739719391,0.3599623739719391,1.0,1.0,-3.564042568206787,0.9572188854217528,2.606823682785034,0.1542755365371704,0.8480726480484009,0.8480726480484009,0.0,188.6092224121093,195.0,60219.2578125,0.0,3821.3212890625,1.0,278.85858154296875,282.958251953125,295.6875915527344,299.5732116699219,293.1499938964844,293.1499938964844,279.1499938964844,38303.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413532614707948,1.0,0.0,0.0,3.510423183441162,3.510446310043335,8.222658607337507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.1435546875,0.0,1399.9285888671875,1895.4371337890625,0.0,3784.742431640625,0.8762705326080322,1.0,0.0,3.0,1.0,0.0
17854200,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8385930061340332,0.4158600270748138,0.3772633373737335,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9800158739089966,0.6561093330383301,0.6224472522735596,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9668253660202026,0.6288228631019592,0.4404143989086151,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8564146757125854,0.4447908401489258,0.4242375493049621,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7043495774269104,0.2409804612398147,1.1032441854476929,284.9100341796875,284.95001220703125,299.8702087402344,292.6695861816406,297.92755126953125,297.21270751953125,284.91064453125,1.0,0.6711148023605347,0.3599623739719391,0.3599623739719391,1.0,1.0,-3.564042568206787,0.9572188854217528,2.606823682785034,0.1542755365371704,0.8480726480484009,0.8480726480484009,0.0,188.6092224121093,195.0,60219.2578125,0.0,3821.3212890625,1.0,278.85858154296875,282.958251953125,295.6875915527344,299.5732116699219,293.1499938964844,293.1499938964844,279.1499938964844,38303.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413532614707948,1.0,0.0,0.0,3.510423183441162,3.510446310043335,8.222658607337507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.1435546875,0.0,1399.9285888671875,1895.4371337890625,0.0,3784.742431640625,0.8762705326080322,1.0,0.0,3.0,1.0,0.0
17854260,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8359558582305908,0.4159842431545257,0.3772339820861816,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9769283533096312,0.6559684872627258,0.6221492290496826,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9648278951644896,0.6314284801483154,0.4420954585075378,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8540135025978088,0.4455064535140991,0.4248144030570984,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7020936012268066,0.2412229925394058,1.1042218208312988,285.00201416015625,284.95001220703125,299.8779296875,292.7086181640625,297.9301452636719,297.2148132324219,285.0008239746094,1.0,0.6729157567024231,0.3594676256179809,0.3594676256179809,1.0,1.0,-3.567532539367676,0.9567570686340332,2.6107754707336426,0.1531368792057037,0.9344903230667114,0.9344903230667114,0.0,191.2098083496093,198.0,59721.82421875,0.0,3846.0244140625,1.0,279.1421813964844,283.07037353515625,295.6822204589844,299.4657897949219,293.1499938964844,293.1499938964844,278.8500061035156,33182.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325467944145204,1.0,0.0,0.0,3.6351394653320312,3.635162830352783,8.817295906737854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.3125,0.0,1495.703125,1895.4371337890625,0.0,3704.462890625,0.8997063636779785,1.0,0.0,3.0,1.0,0.0
17854320,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8359558582305908,0.4159842431545257,0.3772339820861816,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9769283533096312,0.6559684872627258,0.6221492290496826,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9648278951644896,0.6314284801483154,0.4420954585075378,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8540135025978088,0.4455064535140991,0.4248144030570984,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7020936012268066,0.2412229925394058,1.1042218208312988,285.00201416015625,284.95001220703125,299.8779296875,292.7086181640625,297.9301452636719,297.2148132324219,285.0008239746094,1.0,0.6729157567024231,0.3594676256179809,0.3594676256179809,1.0,1.0,-3.567532539367676,0.9567570686340332,2.6107754707336426,0.1531368792057037,0.9344903230667114,0.9344903230667114,0.0,191.2098083496093,198.0,59721.82421875,0.0,3846.0244140625,1.0,279.1421813964844,283.07037353515625,295.6822204589844,299.4657897949219,293.1499938964844,293.1499938964844,278.8500061035156,33182.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325467944145204,1.0,0.0,0.0,3.6351394653320312,3.635162830352783,8.817295906737854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.3125,0.0,1495.703125,1895.4371337890625,0.0,3704.462890625,0.8997063636779785,1.0,0.0,3.0,1.0,0.0
17854380,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8323149085044861,0.4150862693786621,0.376794159412384,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9726709127426147,0.6547619104385376,0.6214283108711243,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9615507125854492,0.6328288912773132,0.4433678090572357,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8506789803504944,0.4454923272132873,0.4251313507556915,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6990228891372681,0.2410653680562973,1.1047168970108032,284.9090881347656,284.95001220703125,299.8852233886719,292.7474975585937,297.92596435546875,297.2079467773437,284.9097595214844,1.0,0.6746918559074402,0.3589728474617004,0.3589728474617004,1.0,1.0,-3.568653583526612,0.9555381536483764,2.6131153106689453,0.15198914706707,0.8509262204170227,0.8509262204170227,0.0,194.4810333251953,201.0,60480.640625,0.0,3868.811279296875,1.0,278.85845947265625,282.9566955566406,295.7655029296875,299.6686096191406,293.1499938964844,293.1499938964844,279.1499938964844,38325.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939979612827301,1.0,0.0,0.0,3.52675724029541,3.526780605316162,8.299356863972207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.357421875,0.0,1417.1395263671875,1895.4371337890625,0.0,3772.25927734375,0.8798988461494446,1.0,0.0,3.0,1.0,0.0
17854440,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8323149085044861,0.4150862693786621,0.376794159412384,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9726709127426147,0.6547619104385376,0.6214283108711243,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9615507125854492,0.6328288912773132,0.4433678090572357,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8506789803504944,0.4454923272132873,0.4251313507556915,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6990228891372681,0.2410653680562973,1.1047168970108032,284.9090881347656,284.95001220703125,299.8852233886719,292.7474975585937,297.92596435546875,297.2079467773437,284.9097595214844,1.0,0.6746918559074402,0.3589728474617004,0.3589728474617004,1.0,1.0,-3.568653583526612,0.9555381536483764,2.6131153106689453,0.15198914706707,0.8509262204170227,0.8509262204170227,0.0,194.4810333251953,201.0,60480.640625,0.0,3868.811279296875,1.0,278.85845947265625,282.9566955566406,295.7655029296875,299.6686096191406,293.1499938964844,293.1499938964844,279.1499938964844,38325.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939979612827301,1.0,0.0,0.0,3.52675724029541,3.526780605316162,8.299356863972207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.357421875,0.0,1417.1395263671875,1895.4371337890625,0.0,3772.25927734375,0.8798988461494446,1.0,0.0,3.0,1.0,0.0
17854500,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8306456208229065,0.415075421333313,0.3766021132469177,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9706354141235352,0.6545858383178711,0.6210651397705078,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.960066556930542,0.6340274810791016,0.4440320432186126,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8491411805152893,0.4457679092884063,0.4252698719501495,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.697567880153656,0.2411278933286667,1.1047980785369873,285.01641845703125,284.95001220703125,299.888671875,292.76678466796875,297.9266357421875,297.20831298828125,285.01727294921875,1.0,0.6755285263061523,0.3587254583835602,0.3587254583835602,1.0,1.0,-3.569042444229126,0.9548802971839904,2.614161968231201,0.1512684226036071,0.9271615147590636,0.9271615147590636,0.0,196.0115966796875,201.0,59736.9609375,0.0,3879.14404296875,1.0,279.098876953125,283.0805969238281,295.7322082519531,299.4831237792969,293.1499938964844,293.1499938964844,279.1499938964844,33850.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933686375617981,1.0,0.0,0.0,3.580586194992065,3.580609083175659,8.554636110602587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.189453125,0.0,1441.5242919921875,1895.4371337890625,0.0,3714.8837890625,0.889796793460846,1.0,0.0,3.0,1.0,0.0
17854560,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8296695947647095,0.415177047252655,0.3767341673374176,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9693310260772704,0.6545508503913879,0.6210645437240601,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9593880772590636,0.6353251934051514,0.4449709057807922,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8482670187950134,0.4461597800254822,0.4256640672683716,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6967196464538574,0.2412803769111633,1.105581521987915,285.0029296875,284.95001220703125,299.8919372558594,292.78594970703125,297.92822265625,297.2099609375,285.001708984375,1.0,0.6764929294586182,0.3584820926189422,0.3584820926189422,1.0,1.0,-3.571744680404663,0.9549610614776612,2.616783618927002,0.1508161127567291,0.9384897351264954,0.9384897351264954,0.0,197.2037506103516,204.0,59964.1171875,0.0,3893.316650390625,1.0,279.14239501953125,283.0707702636719,295.7595520019531,299.5593566894531,293.1499938964844,293.1499938964844,278.8500061035156,33191.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312171936035156,1.0,0.0,0.0,3.649823904037476,3.649847507476807,8.888677029972314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.1865234375,0.0,1511.963134765625,1895.4371337890625,0.0,3692.293212890625,0.9030664563179016,1.0,0.0,3.0,1.0,0.0
17854620,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8261289596557617,0.4142435193061828,0.376270592212677,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9648957848548888,0.653272807598114,0.6202846765518188,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.956047296524048,0.6366016268730164,0.4461662769317627,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8450492024421692,0.4460938274860382,0.4259395003318786,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.693709671497345,0.2410977482795715,1.105985164642334,284.908203125,284.95001220703125,299.8978271484375,292.8236694335937,297.9236145019531,297.2030639648437,284.9089050292969,1.0,0.6782435774803162,0.3579953610897064,0.3579953610897064,1.0,1.0,-3.5725135803222656,0.9536533951759338,2.618860244750977,0.1496511995792389,0.853548526763916,0.853548526763916,0.0,200.5321502685547,207.0,60726.3515625,0.0,3915.591552734375,1.0,278.8583374023437,282.9555053710937,295.8417358398437,299.7616271972656,293.1499938964844,293.1499938964844,279.1499938964844,38347.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386597871780396,1.0,0.0,0.0,3.541917562484741,3.541940927505493,8.370861905859783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.8662109375,0.0,1433.2593994140625,1895.4371337890625,0.0,3760.25146484375,0.8832680583000183,1.0,0.0,3.0,1.0,0.0
17854680,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8261289596557617,0.4142435193061828,0.376270592212677,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9648957848548888,0.653272807598114,0.6202846765518188,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.956047296524048,0.6366016268730164,0.4461662769317627,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8450492024421692,0.4460938274860382,0.4259395003318786,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.693709671497345,0.2410977482795715,1.105985164642334,284.908203125,284.95001220703125,299.8978271484375,292.8236694335937,297.9236145019531,297.2030639648437,284.9089050292969,1.0,0.6782435774803162,0.3579953610897064,0.3579953610897064,1.0,1.0,-3.5725135803222656,0.9536533951759338,2.618860244750977,0.1496511995792389,0.853548526763916,0.853548526763916,0.0,200.5321502685547,207.0,60726.3515625,0.0,3915.591552734375,1.0,278.8583374023437,282.9555053710937,295.8417358398437,299.7616271972656,293.1499938964844,293.1499938964844,279.1499938964844,38347.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386597871780396,1.0,0.0,0.0,3.541917562484741,3.541940927505493,8.370861905859783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.8662109375,0.0,1433.2593994140625,1895.4371337890625,0.0,3760.25146484375,0.8832680583000183,1.0,0.0,3.0,1.0,0.0
17854740,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8235623836517334,0.4143024086952209,0.3761873245239258,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9614492058753968,0.6529934406280518,0.6198627948760986,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9538620710372924,0.6389848589897156,0.4476946890354156,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8427358269691467,0.4467135667800903,0.4264312386512756,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6914709210395813,0.2412924766540527,1.1067683696746826,285.0033874511719,284.95001220703125,299.9027099609375,292.86041259765625,297.9253234863281,297.2050170898437,285.0025939941406,1.0,0.6800051927566528,0.3575085997581482,0.3575085997581482,1.0,1.0,-3.575269937515259,0.9529800415039062,2.6222898960113525,0.1484457552433014,0.9419676661491394,0.9419676661491394,0.0,203.2785186767578,210.0,60186.96875,0.0,3939.446533203125,1.0,279.1416015625,283.07135009765625,295.83514404296875,299.650390625,293.1499938964844,293.1499938964844,278.8500061035156,33292.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300087690353394,1.0,0.0,0.0,3.6615052223205566,3.661528825759888,8.94566426268284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.0166015625,0.0,1525.6871337890625,1895.4371337890625,0.0,3681.2216796875,0.9060198068618774,1.0,0.0,3.0,1.0,0.0
17854800,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8235623836517334,0.4143024086952209,0.3761873245239258,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9614492058753968,0.6529934406280518,0.6198627948760986,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9538620710372924,0.6389848589897156,0.4476946890354156,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8427358269691467,0.4467135667800903,0.4264312386512756,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6914709210395813,0.2412924766540527,1.1067683696746826,285.0033874511719,284.95001220703125,299.9027099609375,292.86041259765625,297.9253234863281,297.2050170898437,285.0025939941406,1.0,0.6800051927566528,0.3575085997581482,0.3575085997581482,1.0,1.0,-3.575269937515259,0.9529800415039062,2.6222898960113525,0.1484457552433014,0.9419676661491394,0.9419676661491394,0.0,203.2785186767578,210.0,60186.96875,0.0,3939.446533203125,1.0,279.1416015625,283.07135009765625,295.83514404296875,299.650390625,293.1499938964844,293.1499938964844,278.8500061035156,33292.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300087690353394,1.0,0.0,0.0,3.6615052223205566,3.661528825759888,8.94566426268284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.0166015625,0.0,1525.6871337890625,1895.4371337890625,0.0,3681.2216796875,0.9060198068618774,1.0,0.0,3.0,1.0,0.0
17854860,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8201016187667847,0.4133307039737701,0.3756880462169647,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9568960666656494,0.6516415476799011,0.6190118789672852,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9504963159561156,0.6401301622390747,0.4487995207309723,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.83964604139328,0.44659224152565,0.42665496468544,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6885503530502319,0.241087719798088,1.1070762872695925,284.90728759765625,284.95001220703125,299.9064025878906,292.8958435058594,297.9200439453125,297.19805908203125,284.90802001953125,1.0,0.6817070245742798,0.3570240139961242,0.3570240139961242,1.0,1.0,-3.5756239891052246,0.9515464305877686,2.624077558517456,0.1472311466932296,0.8558452129364014,0.8558452129364014,0.0,206.6304931640625,213.0,60950.34375,0.0,3960.828857421875,1.0,278.85821533203125,282.95458984375,295.91412353515625,299.8497619628906,293.1499938964844,293.1499938964844,279.1499938964844,38376.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374448657035828,1.0,0.0,0.0,3.555612325668335,3.555635690689087,8.435718541477399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.548828125,0.0,1447.9906005859375,1895.4371337890625,0.0,3749.186279296875,0.8863166570663452,1.0,0.0,3.0,1.0,0.0
17854920,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8201016187667847,0.4133307039737701,0.3756880462169647,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9568960666656494,0.6516415476799011,0.6190118789672852,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9504963159561156,0.6401301622390747,0.4487995207309723,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.83964604139328,0.44659224152565,0.42665496468544,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6885503530502319,0.241087719798088,1.1070762872695925,284.90728759765625,284.95001220703125,299.9064025878906,292.8958435058594,297.9200439453125,297.19805908203125,284.90802001953125,1.0,0.6817070245742798,0.3570240139961242,0.3570240139961242,1.0,1.0,-3.5756239891052246,0.9515464305877686,2.624077558517456,0.1472311466932296,0.8558452129364014,0.8558452129364014,0.0,206.6304931640625,213.0,60950.34375,0.0,3960.828857421875,1.0,278.85821533203125,282.95458984375,295.91412353515625,299.8497619628906,293.1499938964844,293.1499938964844,279.1499938964844,38376.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374448657035828,1.0,0.0,0.0,3.555612325668335,3.555635690689087,8.435718541477399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.548828125,0.0,1447.9906005859375,1895.4371337890625,0.0,3749.186279296875,0.8863166570663452,1.0,0.0,3.0,1.0,0.0
17854980,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8175846338272095,0.4133558273315429,0.3755727410316467,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9533784985542296,0.6512923240661621,0.6185230016708374,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9483022093772888,0.642394483089447,0.4502427279949188,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8374260067939758,0.4471607506275177,0.4270972907543182,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6863859295845032,0.2412639260292053,1.1077733039855957,285.00360107421875,284.95001220703125,299.9086303710937,292.9297180175781,297.9209899902344,297.199951171875,285.0028076171875,1.0,0.6834161281585693,0.3565394282341003,0.3565394282341003,1.0,1.0,-3.5779953002929688,0.9507556557655334,2.62723970413208,0.1459743529558181,0.9449100494384766,0.9449100494384766,0.0,209.3845977783203,216.0,60387.94921875,0.0,3983.791015625,1.0,279.1417236328125,283.0717163085937,295.9048767089844,299.73455810546875,293.1499938964844,293.1499938964844,278.8500061035156,33326.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288778305053712,1.0,0.0,0.0,3.67348861694336,3.6735124588012695,9.004315302263421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.7333984375,0.0,1539.3267822265625,1895.4371337890625,0.0,3670.850830078125,0.9087397456169128,1.0,0.0,3.0,1.0,0.0
17855040,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8175846338272095,0.4133558273315429,0.3755727410316467,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9533784985542296,0.6512923240661621,0.6185230016708374,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9483022093772888,0.642394483089447,0.4502427279949188,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8374260067939758,0.4471607506275177,0.4270972907543182,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6863859295845032,0.2412639260292053,1.1077733039855957,285.00360107421875,284.95001220703125,299.9086303710937,292.9297180175781,297.9209899902344,297.199951171875,285.0028076171875,1.0,0.6834161281585693,0.3565394282341003,0.3565394282341003,1.0,1.0,-3.5779953002929688,0.9507556557655334,2.62723970413208,0.1459743529558181,0.9449100494384766,0.9449100494384766,0.0,209.3845977783203,216.0,60387.94921875,0.0,3983.791015625,1.0,279.1417236328125,283.0717163085937,295.9048767089844,299.73455810546875,293.1499938964844,293.1499938964844,278.8500061035156,33326.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288778305053712,1.0,0.0,0.0,3.67348861694336,3.6735124588012695,9.004315302263421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.7333984375,0.0,1539.3267822265625,1895.4371337890625,0.0,3670.850830078125,0.9087397456169128,1.0,0.0,3.0,1.0,0.0
17855100,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8162417411804199,0.4129137396812439,0.3754941523075104,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9515116810798644,0.6506617069244385,0.6182759404182434,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9470750093460084,0.6429667472839355,0.4509201049804687,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8362656831741333,0.4471392035484314,0.4273339509963989,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.6852827668190002,0.241202101111412,1.108290195465088,284.8800048828125,284.95001220703125,299.9091491699219,292.94598388671875,297.91851806640625,297.1971435546875,284.8786926269531,1.0,0.6843158006668091,0.356297105550766,0.356297105550766,1.0,1.0,-3.5793323516845703,0.9504009485244752,2.6289315223693848,0.1454870998859405,0.8596700429916382,0.8596700429916382,0.0,210.86666870117188,216.0,61359.91015625,0.0,3996.304443359375,1.0,278.89764404296875,282.9308166503906,295.9752197265625,299.9734802246094,293.1499938964844,293.1499938964844,278.8500061035156,37605.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347203373908995,1.0,0.0,0.0,3.640756368637085,3.640780687332153,8.844566536936327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.666015625,0.0,1534.8924560546875,1895.4371337890625,0.0,3724.3310546875,0.9021922945976256,1.0,0.0,3.0,1.0,0.0
17855160,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8141840100288391,0.4123448431491852,0.3750472664833069,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9487838745117188,0.6498669981956482,0.6176119446754456,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.944961428642273,0.6434029936790466,0.4512630403041839,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.834475040435791,0.4469821453094482,0.4272743165493011,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6835834383964539,0.241039752960205,1.1080114841461182,284.9058532714844,284.95001220703125,299.90924072265625,292.96173095703125,297.9149169921875,297.1929931640625,284.9071044921875,1.0,0.6850658059120178,0.3560691177845001,0.3560691177845001,1.0,1.0,-3.5780041217803955,0.9492548108100892,2.628749370574951,0.1447512954473495,0.857391893863678,0.857391893863678,0.0,212.7347717285156,219.0,61132.86328125,0.0,4004.288330078125,1.0,278.8577880859375,282.9540100097656,295.98077392578125,299.9305114746094,293.1499938964844,293.1499938964844,279.1499938964844,38533.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363884329795836,1.0,0.0,0.0,3.565690755844116,3.565714359283448,8.48360912186763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.3662109375,0.0,1459.898681640625,1895.4371337890625,0.0,3739.5546875,0.8886446952819824,1.0,0.0,3.0,1.0,0.0
17855220,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8116669058799744,0.412332534790039,0.3748926818370819,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9452177286148072,0.6494457721710205,0.6170499920845032,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9427534937858582,0.645541250705719,0.4526120722293854,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8323267102241516,0.4474954307079315,0.4276609122753143,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6814888119697571,0.2411983460187912,1.10862135887146,285.0035705566406,284.95001220703125,299.9079895019531,292.9915771484375,297.9149169921875,297.1947937011719,285.0027770996094,1.0,0.6867188215255737,0.3556131422519684,0.3556131422519684,1.0,1.0,-3.5799548625946045,0.948420524597168,2.6315343379974365,0.1435187011957168,0.9472256898880004,0.9472256898880004,0.0,215.4971160888672,222.0,60558.546875,0.0,4026.251708984375,1.0,279.14178466796875,283.0722045898437,295.9673156738281,299.8098449707031,293.1499938964844,293.1499938964844,278.8500061035156,33363.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279184341430664,1.0,0.0,0.0,3.683454990386963,3.683478832244873,9.05323986444273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.822265625,0.0,1550.803955078125,1895.4371337890625,0.0,3662.046875,0.9110139012336732,1.0,0.0,3.0,1.0,0.0
17855280,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8116669058799744,0.412332534790039,0.3748926818370819,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9452177286148072,0.6494457721710205,0.6170499920845032,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9427534937858582,0.645541250705719,0.4526120722293854,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8323267102241516,0.4474954307079315,0.4276609122753143,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6814888119697571,0.2411983460187912,1.10862135887146,285.0035705566406,284.95001220703125,299.9079895019531,292.9915771484375,297.9149169921875,297.1947937011719,285.0027770996094,1.0,0.6867188215255737,0.3556131422519684,0.3556131422519684,1.0,1.0,-3.5799548625946045,0.948420524597168,2.6315343379974365,0.1435187011957168,0.9472256898880004,0.9472256898880004,0.0,215.4971160888672,222.0,60558.546875,0.0,4026.251708984375,1.0,279.14178466796875,283.0722045898437,295.9673156738281,299.8098449707031,293.1499938964844,293.1499938964844,278.8500061035156,33363.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279184341430664,1.0,0.0,0.0,3.683454990386963,3.683478832244873,9.05323986444273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.822265625,0.0,1550.803955078125,1895.4371337890625,0.0,3662.046875,0.9110139012336732,1.0,0.0,3.0,1.0,0.0
17855340,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8082509636878967,0.4112800657749176,0.3743315041065216,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9406081438064576,0.6479461193084717,0.6160702705383301,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.939428985118866,0.6464086174964905,0.4535377323627472,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8294790983200073,0.4472562968730926,0.4277830123901367,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6787917017936707,0.2409554719924926,1.1087816953659058,284.90478515625,284.95001220703125,299.9046630859375,293.0189819335937,297.9078063964844,297.1878356933594,284.90582275390625,1.0,0.6883132457733154,0.3551571667194366,0.3551571667194366,1.0,1.0,-3.579564332962036,0.94684237241745,2.6327219009399414,0.1422823667526245,0.8586721420288086,0.8586721420288086,0.0,218.85086059570312,225.0,61298.23046875,0.0,4045.743408203125,1.0,278.8576965332031,282.95343017578125,296.038330078125,300.0003967285156,293.1499938964844,293.1499938964844,279.1499938964844,38522.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355111718177797,1.0,0.0,0.0,3.5758278369903564,3.5758514404296875,8.531914090781356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.4091796875,0.0,1470.6920166015625,1895.4371337890625,0.0,3731.551025390625,0.8908242583274841,1.0,0.0,3.0,1.0,0.0
17855400,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8082509636878967,0.4112800657749176,0.3743315041065216,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9406081438064576,0.6479461193084717,0.6160702705383301,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.939428985118866,0.6464086174964905,0.4535377323627472,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8294790983200073,0.4472562968730926,0.4277830123901367,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6787917017936707,0.2409554719924926,1.1087816953659058,284.90478515625,284.95001220703125,299.9046630859375,293.0189819335937,297.9078063964844,297.1878356933594,284.90582275390625,1.0,0.6883132457733154,0.3551571667194366,0.3551571667194366,1.0,1.0,-3.579564332962036,0.94684237241745,2.6327219009399414,0.1422823667526245,0.8586721420288086,0.8586721420288086,0.0,218.85086059570312,225.0,61298.23046875,0.0,4045.743408203125,1.0,278.8576965332031,282.95343017578125,296.038330078125,300.0003967285156,293.1499938964844,293.1499938964844,279.1499938964844,38522.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355111718177797,1.0,0.0,0.0,3.5758278369903564,3.5758514404296875,8.531914090781356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.4091796875,0.0,1470.6920166015625,1895.4371337890625,0.0,3731.551025390625,0.8908242583274841,1.0,0.0,3.0,1.0,0.0
17855460,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8056920170783997,0.4112302660942077,0.3741388320922851,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9370373487472534,0.6474542617797852,0.6154376864433289,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9372216463088988,0.6484184861183167,0.4547922611236572,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8273913860321045,0.4477126598358154,0.4281128048896789,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6767716407775879,0.2410979568958282,1.1093108654022217,285.00311279296875,284.95001220703125,299.89910888671875,293.0436706542969,297.9067077636719,297.1895446777344,285.0019226074219,1.0,0.6899091005325317,0.3547409772872925,0.3547409772872925,1.0,1.0,-3.5811049938201904,0.9460005164146424,2.635104417800904,0.1411037892103195,0.94870126247406,0.94870126247406,0.0,221.6148681640625,228.0,60694.515625,0.0,4066.678466796875,1.0,279.1426696777344,283.0723876953125,296.0194091796875,299.8730773925781,293.1499938964844,293.1499938964844,278.8500061035156,33348.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271246790885924,1.0,0.0,0.0,3.6929268836975098,3.69295072555542,9.099859994421422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.75,0.0,1561.380615234375,1895.4371337890625,0.0,3654.75830078125,0.9128423929214478,1.0,0.0,3.0,1.0,0.0
17855520,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8056920170783997,0.4112302660942077,0.3741388320922851,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9370373487472534,0.6474542617797852,0.6154376864433289,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9372216463088988,0.6484184861183167,0.4547922611236572,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8273913860321045,0.4477126598358154,0.4281128048896789,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6767716407775879,0.2410979568958282,1.1093108654022217,285.00311279296875,284.95001220703125,299.89910888671875,293.0436706542969,297.9067077636719,297.1895446777344,285.0019226074219,1.0,0.6899091005325317,0.3547409772872925,0.3547409772872925,1.0,1.0,-3.5811049938201904,0.9460005164146424,2.635104417800904,0.1411037892103195,0.94870126247406,0.94870126247406,0.0,221.6148681640625,228.0,60694.515625,0.0,4066.678466796875,1.0,279.1426696777344,283.0723876953125,296.0194091796875,299.8730773925781,293.1499938964844,293.1499938964844,278.8500061035156,33348.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271246790885924,1.0,0.0,0.0,3.6929268836975098,3.69295072555542,9.099859994421422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.75,0.0,1561.380615234375,1895.4371337890625,0.0,3654.75830078125,0.9128423929214478,1.0,0.0,3.0,1.0,0.0
17855580,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8022555708885193,0.410133421421051,0.3735464513301849,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9324766993522644,0.6458793878555298,0.6143956780433655,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9339383244514464,0.6491373777389526,0.4556255042552948,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8246328234672546,0.4474100768566131,0.4281820356845855,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6741875410079956,0.2408374994993209,1.1094096899032593,284.9039611816406,284.95001220703125,299.8910522460937,293.0653381347656,297.8984680175781,297.1826171875,284.905029296875,1.0,0.6914493441581726,0.3543247580528259,0.3543247580528259,1.0,1.0,-3.5803534984588623,0.944435715675354,2.635917901992798,0.139937162399292,0.8594520688056946,0.8594520688056946,0.0,224.96408081054688,231.0,61413.72265625,0.0,4085.19970703125,1.0,278.8576354980469,282.95379638671875,296.08526611328125,300.0570983886719,293.1499938964844,293.1499938964844,279.1499938964844,38567.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348723888397216,1.0,0.0,0.0,3.582145929336548,3.582169771194458,8.562090556551993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.099609375,0.0,1477.83349609375,1895.4371337890625,0.0,3725.71923828125,0.8922526240348816,1.0,0.0,3.0,1.0,0.0
17855640,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8022555708885193,0.410133421421051,0.3735464513301849,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9324766993522644,0.6458793878555298,0.6143956780433655,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9339383244514464,0.6491373777389526,0.4556255042552948,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8246328234672546,0.4474100768566131,0.4281820356845855,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6741875410079956,0.2408374994993209,1.1094096899032593,284.9039611816406,284.95001220703125,299.8910522460937,293.0653381347656,297.8984680175781,297.1826171875,284.905029296875,1.0,0.6914493441581726,0.3543247580528259,0.3543247580528259,1.0,1.0,-3.5803534984588623,0.944435715675354,2.635917901992798,0.139937162399292,0.8594520688056946,0.8594520688056946,0.0,224.96408081054688,231.0,61413.72265625,0.0,4085.19970703125,1.0,278.8576354980469,282.95379638671875,296.08526611328125,300.0570983886719,293.1499938964844,293.1499938964844,279.1499938964844,38567.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348723888397216,1.0,0.0,0.0,3.582145929336548,3.582169771194458,8.562090556551993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.099609375,0.0,1477.83349609375,1895.4371337890625,0.0,3725.71923828125,0.8922526240348816,1.0,0.0,3.0,1.0,0.0
17855700,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8006464838981628,0.410023421049118,0.3732599020004272,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.930313229560852,0.6455191373825073,0.613855242729187,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9324327707290648,0.6500097513198853,0.4560518562793731,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8233276009559631,0.447544515132904,0.4281830489635467,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6729472279548645,0.2408515810966491,1.1092665195465088,285.01513671875,284.95001220703125,299.88604736328125,293.074951171875,297.896728515625,297.1827392578125,285.0161437988281,1.0,0.6921547651290894,0.3541166484355926,0.3541166484355926,1.0,1.0,-3.579693555831909,0.943571150302887,2.636122465133667,0.1391873210668563,0.9373800158500672,0.9373800158500672,0.0,226.5296936035156,231.0,60601.33984375,0.0,4093.060546875,1.0,279.10009765625,283.0820007324219,296.042724609375,299.8574523925781,293.1499938964844,293.1499938964844,279.1499938964844,34067.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288235902786256,1.0,0.0,0.0,3.631943941116333,3.631967544555664,8.801802096058964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.287109375,0.0,1498.7877197265625,1895.4371337890625,0.0,3670.353515625,0.9014211297035216,1.0,0.0,3.0,1.0,0.0
17855760,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7997133135795593,0.4100376963615417,0.3733116090297699,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.928933560848236,0.6453091502189636,0.6136894822120667,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.93172287940979,0.6509929299354553,0.4567733407020569,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8225803971290588,0.4478026330471039,0.4284515678882599,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.672235906124115,0.2409626394510269,1.1098623275756836,285.0029296875,284.95001220703125,299.8803405761719,293.0837097167969,297.8958435058594,297.1841735839844,285.0016784667969,1.0,0.6929879188537598,0.3539156913757324,0.3539156913757324,1.0,1.0,-3.581461906433105,0.9434834718704224,2.6379785537719727,0.1387161165475845,0.9494078755378724,0.9494078755378724,0.0,227.73455810546875,234.0,60781.78515625,0.0,4105.06396484375,1.0,279.142822265625,283.0736083984375,296.0600280761719,299.9216003417969,293.1499938964844,293.1499938964844,278.8500061035156,33377.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266539812088012,1.0,0.0,0.0,3.697336196899414,3.697360038757324,9.12160260213568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.236328125,0.0,1566.598876953125,1895.4371337890625,0.0,3650.433837890625,0.9138975143432616,1.0,0.0,3.0,1.0,0.0
17855820,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.796362578868866,0.4088991582393646,0.3726844489574432,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.924468457698822,0.6436602473258972,0.6125802397727966,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9284677505493164,0.6515311002731323,0.4574900567531585,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8198771476745605,0.4474368393421173,0.428463727235794,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6697551012039185,0.2406862378120422,1.1098958253860474,284.9033508300781,284.95001220703125,299.8667297363281,293.09844970703125,297.8861389160156,297.1772155761719,284.9044189453125,1.0,0.6944705843925476,0.3535137772560119,0.3535137772560119,1.0,1.0,-3.5803003311157227,0.9418367743492126,2.638463497161865,0.1375320255756378,0.8595036268234253,0.8595036268234253,0.0,231.0826568603516,237.0,61477.25390625,0.0,4122.4951171875,1.0,278.85760498046875,282.9548645019531,296.1190185546875,300.0975036621094,293.1499938964844,293.1499938964844,279.1499938964844,38615.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345251321792604,1.0,0.0,0.0,3.584888458251953,3.584912300109864,8.575207175454125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.83984375,0.0,1481.1451416015625,1895.4371337890625,0.0,3722.5478515625,0.8928960561752319,1.0,0.0,3.0,1.0,0.0
17855880,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.796362578868866,0.4088991582393646,0.3726844489574432,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.924468457698822,0.6436602473258972,0.6125802397727966,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9284677505493164,0.6515311002731323,0.4574900567531585,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8198771476745605,0.4474368393421173,0.428463727235794,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6697551012039185,0.2406862378120422,1.1098958253860474,284.9033508300781,284.95001220703125,299.8667297363281,293.09844970703125,297.8861389160156,297.1772155761719,284.9044189453125,1.0,0.6944705843925476,0.3535137772560119,0.3535137772560119,1.0,1.0,-3.5803003311157227,0.9418367743492126,2.638463497161865,0.1375320255756378,0.8595036268234253,0.8595036268234253,0.0,231.0826568603516,237.0,61477.25390625,0.0,4122.4951171875,1.0,278.85760498046875,282.9548645019531,296.1190185546875,300.0975036621094,293.1499938964844,293.1499938964844,279.1499938964844,38615.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345251321792604,1.0,0.0,0.0,3.584888458251953,3.584912300109864,8.575207175454125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.83984375,0.0,1481.1451416015625,1895.4371337890625,0.0,3722.5478515625,0.8928960561752319,1.0,0.0,3.0,1.0,0.0
