time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855940,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7938840389251709,0.4087566435337066,0.3724165558815002,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9210190773010254,0.6430100202560425,0.6118089556694031,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9262519478797911,0.6531928181648254,0.4585120975971222,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8178524374961853,0.4477645456790924,0.4286787807941437,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6678823828697205,0.2407955527305603,1.1102938652038574,285.0020751953125,284.95001220703125,299.8500061035156,293.1093444824219,297.8817749023437,297.1784973144531,285.0012512207031,1.0,0.6959514617919922,0.3531118333339691,0.3531118333339691,1.0,1.0,-3.581008195877075,0.9407835602760316,2.6402244567871094,0.1362749338150024,0.9488618969917296,0.9488618969917296,0.0,233.8499755859375,240.0,60815.78125,0.0,4141.29833984375,1.0,279.14190673828125,283.074951171875,296.0874328613281,299.95379638671875,293.1499938964844,293.1499938964844,278.8500061035156,33492.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265410900115968,1.0,0.0,0.0,3.696635246276856,3.6966593265533447,9.118145385400568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.1220703125,0.0,1566.670654296875,1895.4371337890625,0.0,3649.396484375,0.9140639901161194,1.0,0.0,3.0,1.0,0.0
17856000,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7938840389251709,0.4087566435337066,0.3724165558815002,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9210190773010254,0.6430100202560425,0.6118089556694031,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9262519478797911,0.6531928181648254,0.4585120975971222,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8178524374961853,0.4477645456790924,0.4286787807941437,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6678823828697205,0.2407955527305603,1.1102938652038574,285.0020751953125,284.95001220703125,299.8500061035156,293.1093444824219,297.8817749023437,297.1784973144531,285.0012512207031,1.0,0.6959514617919922,0.3531118333339691,0.3531118333339691,1.0,1.0,-3.581008195877075,0.9407835602760316,2.6402244567871094,0.1362749338150024,0.9488618969917296,0.9488618969917296,0.0,233.8499755859375,240.0,60815.78125,0.0,4141.29833984375,1.0,279.14190673828125,283.074951171875,296.0874328613281,299.95379638671875,293.1499938964844,293.1499938964844,278.8500061035156,33492.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265410900115968,1.0,0.0,0.0,3.696635246276856,3.6966593265533447,9.118145385400568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.1220703125,0.0,1566.670654296875,1895.4371337890625,0.0,3649.396484375,0.9140639901161194,1.0,0.0,3.0,1.0,0.0
17856060,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7905980348587036,0.4075731933116913,0.3717425763607025,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9166923761367798,0.641284704208374,0.6106202602386475,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9230027794837952,0.6535272598266602,0.4590839445590973,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8151582479476929,0.4473319351673126,0.4286242127418518,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6654868721961975,0.2405027449131012,1.1102465391159058,284.9029846191406,284.95001220703125,299.8315124511719,293.1181640625,297.87078857421875,297.1715393066406,284.9040222167969,1.0,0.6973714828491211,0.3527158498764038,0.3527158498764038,1.0,1.0,-3.579342842102051,0.9389995336532592,2.640343189239502,0.1350400298833847,0.8588477373123169,0.8588477373123169,0.0,237.2080078125,243.0,61486.24609375,0.0,4157.44970703125,1.0,278.85760498046875,282.9566650390625,296.1385803222656,300.11981201171875,293.1499938964844,293.1499938964844,279.1499938964844,38661.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343562126159668,1.0,0.0,0.0,3.5838119983673096,3.58383584022522,8.570057730139524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.111328125,0.0,1480.3262939453125,1895.4371337890625,0.0,3721.004638671875,0.8927026391029358,1.0,0.0,3.0,1.0,0.0
17856120,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7905980348587036,0.4075731933116913,0.3717425763607025,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9166923761367798,0.641284704208374,0.6106202602386475,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9230027794837952,0.6535272598266602,0.4590839445590973,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8151582479476929,0.4473319351673126,0.4286242127418518,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6654868721961975,0.2405027449131012,1.1102465391159058,284.9029846191406,284.95001220703125,299.8315124511719,293.1181640625,297.87078857421875,297.1715393066406,284.9040222167969,1.0,0.6973714828491211,0.3527158498764038,0.3527158498764038,1.0,1.0,-3.579342842102051,0.9389995336532592,2.640343189239502,0.1350400298833847,0.8588477373123169,0.8588477373123169,0.0,237.2080078125,243.0,61486.24609375,0.0,4157.44970703125,1.0,278.85760498046875,282.9566650390625,296.1385803222656,300.11981201171875,293.1499938964844,293.1499938964844,279.1499938964844,38661.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343562126159668,1.0,0.0,0.0,3.5838119983673096,3.58383584022522,8.570057730139524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.111328125,0.0,1480.3262939453125,1895.4371337890625,0.0,3721.004638671875,0.8927026391029358,1.0,0.0,3.0,1.0,0.0
17856180,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7881749868392944,0.4073837101459503,0.37143474817276,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9133865833282472,0.640557050704956,0.6097789406776428,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9207876920700072,0.6549940705299377,0.4599701464176178,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.81313157081604,0.4475931525230407,0.4287785291671753,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6636856198310852,0.2405971884727478,1.1105825901031494,285.0014953613281,284.95001220703125,299.8127136230469,293.1268310546875,297.86572265625,297.1725769042969,285.00067138671875,1.0,0.6987917423248291,0.3523198664188385,0.3523198664188385,1.0,1.0,-3.579607009887696,0.9378269910812378,2.641780138015747,0.1337486356496811,0.9477362632751464,0.9477362632751464,0.0,239.97482299804688,246.0,60811.17578125,0.0,4175.08203125,1.0,279.1418762207031,283.0767822265625,296.1039428710937,299.9709777832031,293.1499938964844,293.1499938964844,278.8500061035156,33522.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926173985004425,1.0,0.0,0.0,3.694601058959961,3.694624900817871,9.108111953537446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.26171875,0.0,1564.59130859375,1895.4371337890625,0.0,3646.02294921875,0.9136268496513368,1.0,0.0,3.0,1.0,0.0
17856240,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7881749868392944,0.4073837101459503,0.37143474817276,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9133865833282472,0.640557050704956,0.6097789406776428,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9207876920700072,0.6549940705299377,0.4599701464176178,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.81313157081604,0.4475931525230407,0.4287785291671753,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6636856198310852,0.2405971884727478,1.1105825901031494,285.0014953613281,284.95001220703125,299.8127136230469,293.1268310546875,297.86572265625,297.1725769042969,285.00067138671875,1.0,0.6987917423248291,0.3523198664188385,0.3523198664188385,1.0,1.0,-3.579607009887696,0.9378269910812378,2.641780138015747,0.1337486356496811,0.9477362632751464,0.9477362632751464,0.0,239.97482299804688,246.0,60811.17578125,0.0,4175.08203125,1.0,279.1418762207031,283.0767822265625,296.1039428710937,299.9709777832031,293.1499938964844,293.1499938964844,278.8500061035156,33522.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926173985004425,1.0,0.0,0.0,3.694601058959961,3.694624900817871,9.108111953537446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.26171875,0.0,1564.59130859375,1895.4371337890625,0.0,3646.02294921875,0.9136268496513368,1.0,0.0,3.0,1.0,0.0
17856300,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7869035005569458,0.4068388044834137,0.3712646961212158,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.91169273853302,0.6397436261177063,0.609359085559845,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9195821285247804,0.6551464796066284,0.460368275642395,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8120706081390381,0.447414755821228,0.4288714826107025,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6627829670906067,0.2404955625534057,1.1109309196472168,284.8769836425781,284.95001220703125,299.8031921386719,293.1311340332031,297.8607482910156,297.1698608398437,284.8754272460937,1.0,0.6995466947555542,0.352121889591217,0.352121889591217,1.0,1.0,-3.5799148082733154,0.9372889399528505,2.6426258087158203,0.1332501322031021,0.861178457736969,0.861178457736969,0.0,241.4580993652344,246.0,61750.6796875,0.0,4184.95947265625,1.0,278.8966979980469,282.93505859375,296.16143798828125,300.19537353515625,293.1499938964844,293.1499938964844,278.8500061035156,37731.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320682287216188,1.0,0.0,0.0,3.659280300140381,3.659304618835449,8.934795800996653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.896484375,0.0,1556.5050048828125,1895.4371337890625,0.0,3700.084228515625,0.9064658880233764,1.0,0.0,3.0,1.0,0.0
17856360,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7849792838096619,0.4061580896377563,0.3707243800163269,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9093080163002014,0.6387625336647034,0.6085253953933716,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9176012873649596,0.65513676404953,0.4604119956493377,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8104354739189148,0.4470955431461334,0.4286640286445617,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6613917350769043,0.2402913868427276,1.110479712486267,284.9034729003906,284.95001220703125,299.79364013671875,293.1354064941406,297.854736328125,297.1658020019531,284.90478515625,1.0,0.700152575969696,0.3519411385059356,0.3519411385059356,1.0,1.0,-3.577524423599243,0.9359660744667052,2.6415584087371826,0.1325211971998214,0.8582987189292908,0.8582987189292908,0.0,243.32652282714844,249.0,61464.0703125,0.0,4190.0693359375,1.0,278.8575744628906,282.9599609375,296.15509033203125,300.1353454589844,293.1499938964844,293.1499938964844,279.1499938964844,38728.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933782994747162,1.0,0.0,0.0,3.5794618129730225,3.5794856548309326,8.549264975954429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.396484375,0.0,1476.11767578125,1895.4371337890625,0.0,3715.766845703125,0.8918818831443787,1.0,0.0,3.0,1.0,0.0
17856420,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7826108932495117,0.4059212207794189,0.3703748285770416,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9062150120735168,0.6379618644714355,0.6076166033744812,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.915409505367279,0.6564207673072815,0.4611687064170837,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8083809614181519,0.4472902119159698,0.4287566244602203,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6596605777740479,0.240372896194458,1.110761046409607,285.0010986328125,284.95001220703125,299.7742919921875,293.143798828125,297.8495483398437,297.166748046875,285.0002746582031,1.0,0.7015151977539062,0.3515796363353729,0.3515796363353729,1.0,1.0,-3.577361822128296,0.9347704648971558,2.6425912380218506,0.1312935203313827,0.9465768337249756,0.9465768337249756,0.0,246.0933380126953,252.0,60793.71875,0.0,4206.564453125,1.0,279.1418762207031,283.0790405273437,296.1205444335937,299.9867553710937,293.1499938964844,293.1499938964844,278.8500061035156,33531.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255304336547852,1.0,0.0,0.0,3.691364049911499,3.691387891769409,9.09215884803416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.7216796875,0.0,1560.99853515625,1895.4371337890625,0.0,3640.1064453125,0.912903606891632,1.0,0.0,3.0,1.0,0.0
17856480,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7826108932495117,0.4059212207794189,0.3703748285770416,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9062150120735168,0.6379618644714355,0.6076166033744812,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.915409505367279,0.6564207673072815,0.4611687064170837,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8083809614181519,0.4472902119159698,0.4287566244602203,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6596605777740479,0.240372896194458,1.110761046409607,285.0010986328125,284.95001220703125,299.7742919921875,293.143798828125,297.8495483398437,297.166748046875,285.0002746582031,1.0,0.7015151977539062,0.3515796363353729,0.3515796363353729,1.0,1.0,-3.577361822128296,0.9347704648971558,2.6425912380218506,0.1312935203313827,0.9465768337249756,0.9465768337249756,0.0,246.0933380126953,252.0,60793.71875,0.0,4206.564453125,1.0,279.1418762207031,283.0790405273437,296.1205444335937,299.9867553710937,293.1499938964844,293.1499938964844,278.8500061035156,33531.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255304336547852,1.0,0.0,0.0,3.691364049911499,3.691387891769409,9.09215884803416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.7216796875,0.0,1560.99853515625,1895.4371337890625,0.0,3640.1064453125,0.912903606891632,1.0,0.0,3.0,1.0,0.0
17856540,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7794976234436035,0.4046512842178345,0.3696234822273254,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.90246844291687,0.6361001133918762,0.6062975525856018,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9123103618621826,0.6563819646835327,0.461485356092453,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8056411743164062,0.4467261731624603,0.4285790622234344,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6574597358703613,0.2400544434785843,1.1106014251708984,284.9037475585937,284.95001220703125,299.7547302246094,293.15203857421875,297.8387145996094,297.1602783203125,284.9049072265625,1.0,0.7028193473815918,0.3512181341648102,0.3512181341648102,1.0,1.0,-3.5748562812805176,0.9328378438949584,2.642018318176269,0.1300808787345886,0.8575287461280823,0.8575287461280823,0.0,249.4436798095703,255.0,61441.17578125,0.0,4220.39404296875,1.0,278.8574523925781,282.9628601074219,296.1714782714844,300.1503601074219,293.1499938964844,293.1499938964844,279.1499938964844,38714.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331094622612,1.0,0.0,0.0,3.5756702423095703,3.5756938457489014,8.531162052349828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.001953125,0.0,1471.929931640625,1895.4371337890625,0.0,3709.609619140625,0.8910356163978577,1.0,0.0,3.0,1.0,0.0
17856600,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7794976234436035,0.4046512842178345,0.3696234822273254,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.90246844291687,0.6361001133918762,0.6062975525856018,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9123103618621826,0.6563819646835327,0.461485356092453,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8056411743164062,0.4467261731624603,0.4285790622234344,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6574597358703613,0.2400544434785843,1.1106014251708984,284.9037475585937,284.95001220703125,299.7547302246094,293.15203857421875,297.8387145996094,297.1602783203125,284.9049072265625,1.0,0.7028193473815918,0.3512181341648102,0.3512181341648102,1.0,1.0,-3.5748562812805176,0.9328378438949584,2.642018318176269,0.1300808787345886,0.8575287461280823,0.8575287461280823,0.0,249.4436798095703,255.0,61441.17578125,0.0,4220.39404296875,1.0,278.8574523925781,282.9628601074219,296.1714782714844,300.1503601074219,293.1499938964844,293.1499938964844,279.1499938964844,38714.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331094622612,1.0,0.0,0.0,3.5756702423095703,3.5756938457489014,8.531162052349828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.001953125,0.0,1471.929931640625,1895.4371337890625,0.0,3709.609619140625,0.8910356163978577,1.0,0.0,3.0,1.0,0.0
17856660,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.777188777923584,0.404367059469223,0.3692342340946197,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8995987772941589,0.6352298259735107,0.605326771736145,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.91017484664917,0.6574932932853699,0.4621218740940094,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8035523891448975,0.4468541145324707,0.4286110401153564,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6557989716529846,0.2401235252618789,1.1108330488204956,285.000732421875,284.95001220703125,299.73492431640625,293.1600952148437,297.83349609375,297.16119384765625,284.9999084472656,1.0,0.7041268944740295,0.3509017527103424,0.3509017527103424,1.0,1.0,-3.574293851852417,0.931657373905182,2.64263653755188,0.1289510726928711,0.9452587962150574,0.9452587962150574,0.0,252.20724487304688,258.0,60766.21484375,0.0,4235.7939453125,1.0,279.141845703125,283.0815734863281,296.1367492675781,300.0015563964844,293.1499938964844,293.1499938964844,278.8500061035156,33536.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248392581939696,1.0,0.0,0.0,3.6872949600219727,3.687318801879883,9.072125521925044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.7548828125,0.0,1556.440185546875,1895.4371337890625,0.0,3633.749267578125,0.9119884967803956,1.0,0.0,3.0,1.0,0.0
17856720,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.777188777923584,0.404367059469223,0.3692342340946197,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8995987772941589,0.6352298259735107,0.605326771736145,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.91017484664917,0.6574932932853699,0.4621218740940094,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8035523891448975,0.4468541145324707,0.4286110401153564,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6557989716529846,0.2401235252618789,1.1108330488204956,285.000732421875,284.95001220703125,299.73492431640625,293.1600952148437,297.83349609375,297.16119384765625,284.9999084472656,1.0,0.7041268944740295,0.3509017527103424,0.3509017527103424,1.0,1.0,-3.574293851852417,0.931657373905182,2.64263653755188,0.1289510726928711,0.9452587962150574,0.9452587962150574,0.0,252.20724487304688,258.0,60766.21484375,0.0,4235.7939453125,1.0,279.141845703125,283.0815734863281,296.1367492675781,300.0015563964844,293.1499938964844,293.1499938964844,278.8500061035156,33536.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248392581939696,1.0,0.0,0.0,3.6872949600219727,3.687318801879883,9.072125521925044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.7548828125,0.0,1556.440185546875,1895.4371337890625,0.0,3633.749267578125,0.9119884967803956,1.0,0.0,3.0,1.0,0.0
17856780,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7741557359695435,0.403055727481842,0.368440181016922,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8959988951683044,0.6333069801330566,0.6039432883262634,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9071978330612184,0.6572851538658142,0.4623181819915771,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8008201718330383,0.4462258219718933,0.4283691048622131,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6536852717399597,0.2397937327623367,1.1106141805648804,284.904296875,284.95001220703125,299.7149353027344,293.1679077148437,297.82293701171875,297.1551208496094,284.9050598144531,1.0,0.7053757905960083,0.3505853414535522,0.3505853414535522,1.0,1.0,-3.5713658332824707,0.9297386407852172,2.641627073287964,0.1278381645679474,0.8567410707473755,0.8567410707473755,0.0,255.55714416503903,261.0,61415.29296875,0.0,4248.46337890625,1.0,278.8580322265625,282.966064453125,296.1867980957031,300.16412353515625,293.1499938964844,293.1499938964844,279.1499938964844,38618.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323667883872986,1.0,0.0,0.0,3.5724434852600098,3.57246732711792,8.515772265127453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.81640625,0.0,1467.7581787109375,1895.4371337890625,0.0,3702.816162109375,0.8902347683906555,1.0,0.0,3.0,1.0,0.0
17856840,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7741557359695435,0.403055727481842,0.368440181016922,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8959988951683044,0.6333069801330566,0.6039432883262634,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9071978330612184,0.6572851538658142,0.4623181819915771,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8008201718330383,0.4462258219718933,0.4283691048622131,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6536852717399597,0.2397937327623367,1.1106141805648804,284.904296875,284.95001220703125,299.7149353027344,293.1679077148437,297.82293701171875,297.1551208496094,284.9050598144531,1.0,0.7053757905960083,0.3505853414535522,0.3505853414535522,1.0,1.0,-3.5713658332824707,0.9297386407852172,2.641627073287964,0.1278381645679474,0.8567410707473755,0.8567410707473755,0.0,255.55714416503903,261.0,61415.29296875,0.0,4248.46337890625,1.0,278.8580322265625,282.966064453125,296.1867980957031,300.16412353515625,293.1499938964844,293.1499938964844,279.1499938964844,38618.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323667883872986,1.0,0.0,0.0,3.5724434852600098,3.57246732711792,8.515772265127453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.81640625,0.0,1467.7581787109375,1895.4371337890625,0.0,3702.816162109375,0.8902347683906555,1.0,0.0,3.0,1.0,0.0
17856900,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7727483510971069,0.4028309881687164,0.3680611848831177,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8943051695823669,0.6327682733535767,0.6032471656799316,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9058576226234436,0.6576970815658569,0.4624270796775818,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7995326519012451,0.4461985230445862,0.4282239973545074,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.652677595615387,0.239775538444519,1.1103413105010986,285.0137939453125,284.95001220703125,299.7048645019531,293.1717529296875,297.8197937011719,297.1549377441406,285.0146789550781,1.0,0.7059409618377686,0.3504271507263183,0.3504271507263183,1.0,1.0,-3.5696935653686523,0.928721249103546,2.640972375869751,0.1271305233240127,0.933254063129425,0.933254063129425,0.0,257.11181640625,261.0,60579.8671875,0.0,4253.51708984375,1.0,279.0998840332031,283.09307861328125,296.1390380859375,299.9573974609375,293.1499938964844,293.1499938964844,279.1499938964844,34140.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262984991073608,1.0,0.0,0.0,3.6205878257751465,3.6206111907958975,8.746845310270146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.8671875,0.0,1486.892822265625,1895.4371337890625,0.0,3647.167236328125,0.8989542722702026,1.0,0.0,3.0,1.0,0.0
17856960,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7719033360481262,0.4027253985404968,0.3680099248886108,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8931820392608643,0.6323715448379517,0.6029121279716492,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9051453471183776,0.6582333445549011,0.4628382623195648,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7987563610076904,0.4462886750698089,0.428340196609497,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6520901322364807,0.2398515939712524,1.1107977628707886,285.0003662109375,284.95001220703125,299.6947631835937,293.175537109375,297.8176574707031,297.1560363769531,284.99908447265625,1.0,0.706631064414978,0.3502774536609649,0.3502774536609649,1.0,1.0,-3.570410251617432,0.928467094898224,2.6419432163238525,0.1266989260911941,0.943770945072174,0.943770945072174,0.0,258.3198547363281,264.0,60733.1875,0.0,4262.79296875,1.0,279.1427307128906,283.0840148925781,296.1513671875,300.0146484375,293.1499938964844,293.1499938964844,278.8500061035156,33470.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240844249725342,1.0,0.0,0.0,3.6844711303710938,3.684494972229004,9.058235264092218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.759765625,0.0,1552.755859375,1895.4371337890625,0.0,3626.80322265625,0.9110549688339232,1.0,0.0,3.0,1.0,0.0
17857020,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7690849304199219,0.4014120995998382,0.367226630449295,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8898113369941711,0.6304517388343811,0.6015429496765137,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9024657011032104,0.6578739881515503,0.4629445374011993,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7961885929107666,0.4456194341182709,0.4280667006969452,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.650154173374176,0.2395239919424057,1.1105926036834717,284.90301513671875,284.95001220703125,299.6750793457031,293.18267822265625,297.8077697753906,297.150634765625,284.90435791015625,1.0,0.707801103591919,0.349987655878067,0.349987655878067,1.0,1.0,-3.567383050918579,0.9266034960746764,2.640779495239258,0.1256631016731262,0.8556716442108154,0.8556716442108154,0.0,261.53875732421875,264.0,61371.7421875,0.0,4274.3603515625,1.0,278.85845947265625,282.9685974121094,296.2033386230469,300.1803283691406,293.1499938964844,293.1499938964844,278.8500061035156,38801.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316877722740172,1.0,0.0,0.0,3.567432880401612,3.567456722259521,8.491900871376856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.455078125,0.0,1463.7218017578125,1895.4371337890625,0.0,3696.601806640625,0.8892943263053894,1.0,0.0,3.0,1.0,0.0
17857080,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7689796090126038,0.4013755023479461,0.3671912848949432,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8896874785423279,0.630393922328949,0.6014863848686218,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9023649096488952,0.657869815826416,0.462938517332077,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7960917353630066,0.4456000626087188,0.4280484616756439,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6500799655914307,0.2395134568214416,1.1105570793151855,284.90411376953125,284.95001220703125,299.6744384765625,293.1828918457031,297.8074645996094,297.1505126953125,284.9053649902344,1.0,0.7078332901000977,0.3499781191349029,0.3499781191349029,1.0,1.0,-3.567200183868408,0.9265167713165284,2.64068341255188,0.1256158500909805,0.8554577231407166,0.8554577231407166,0.0,261.6507873535156,267.0,61361.7890625,0.0,4274.55712890625,1.0,278.8576965332031,282.96954345703125,296.2022399902344,300.1770935058594,293.1499938964844,293.1499938964844,279.1499938964844,38741.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316675662994384,1.0,0.0,0.0,3.565324068069458,3.565347671508789,8.481864028908603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.296875,0.0,1461.0225830078125,1895.4371337890625,0.0,3696.416748046875,0.888754665851593,1.0,0.0,3.0,1.0,0.0
17857140,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7667888402938843,0.4009991288185119,0.3667243719100952,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8869319558143616,0.6293967366218567,0.6004027128219604,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9003992080688477,0.6586732268333435,0.4633574187755584,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7940587401390076,0.4455997049808502,0.4279637634754181,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6485512256622314,0.2395612299442291,1.1107065677642822,284.9997253417969,284.95001220703125,299.65399169921875,293.19000244140625,297.8021850585937,297.1514892578125,284.99884033203125,1.0,0.7090424299240112,0.3496787846088409,0.3496787846088409,1.0,1.0,-3.565907716751098,0.9251707196235656,2.6407370567321777,0.124474711716175,0.9421038627624512,0.9421038627624512,0.0,264.4107360839844,270.0,60689.46875,0.0,4287.947265625,1.0,279.14178466796875,283.0869140625,296.16680908203125,300.0276794433594,293.1499938964844,293.1499938964844,278.8500061035156,33551.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234326481819152,1.0,0.0,0.0,3.677727937698364,3.6777517795562735,9.025109761751082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.751953125,0.0,1545.7772216796875,1895.4371337890625,0.0,3620.802734375,0.9097816348075868,1.0,0.0,3.0,1.0,0.0
17857200,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7667888402938843,0.4009991288185119,0.3667243719100952,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8869319558143616,0.6293967366218567,0.6004027128219604,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9003992080688477,0.6586732268333435,0.4633574187755584,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7940587401390076,0.4455997049808502,0.4279637634754181,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6485512256622314,0.2395612299442291,1.1107065677642822,284.9997253417969,284.95001220703125,299.65399169921875,293.19000244140625,297.8021850585937,297.1514892578125,284.99884033203125,1.0,0.7090424299240112,0.3496787846088409,0.3496787846088409,1.0,1.0,-3.565907716751098,0.9251707196235656,2.6407370567321777,0.124474711716175,0.9421038627624512,0.9421038627624512,0.0,264.4107360839844,270.0,60689.46875,0.0,4287.947265625,1.0,279.14178466796875,283.0869140625,296.16680908203125,300.0276794433594,293.1499938964844,293.1499938964844,278.8500061035156,33551.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234326481819152,1.0,0.0,0.0,3.677727937698364,3.6777517795562735,9.025109761751082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.751953125,0.0,1545.7772216796875,1895.4371337890625,0.0,3620.802734375,0.9097816348075868,1.0,0.0,3.0,1.0,0.0
17857260,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7639329433441162,0.3996117711067199,0.3658579289913177,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8835045695304871,0.6273672580718994,0.5989125370979309,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8976624011993408,0.6581570506095886,0.4633489847183227,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7914258241653442,0.4448517262935638,0.4276060163974762,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6466118097305298,0.2392165213823318,1.1104062795639038,284.9049072265625,284.95001220703125,299.6334228515625,293.19683837890625,297.7923889160156,297.14654541015625,284.9056091308594,1.0,0.7101960778236389,0.3493887484073639,0.3493887484073639,1.0,1.0,-3.5622804164886475,0.9231220483779908,2.6391584873199463,0.12337676435709,0.8545849919319153,0.8545849919319153,0.0,267.7499389648437,273.0,61325.15234375,0.0,4298.6083984375,1.0,278.8581237792969,282.97320556640625,296.2156677246094,300.18798828125,293.1499938964844,293.1499938964844,279.1499938964844,38623.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309441447257996,1.0,0.0,0.0,3.561138391494751,3.561161994934082,8.46196087422868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.7578125,0.0,1455.6839599609375,1895.4371337890625,0.0,3689.7919921875,0.887742280960083,1.0,0.0,3.0,1.0,0.0
17857320,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7639329433441162,0.3996117711067199,0.3658579289913177,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8835045695304871,0.6273672580718994,0.5989125370979309,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8976624011993408,0.6581570506095886,0.4633489847183227,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7914258241653442,0.4448517262935638,0.4276060163974762,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6466118097305298,0.2392165213823318,1.1104062795639038,284.9049072265625,284.95001220703125,299.6334228515625,293.19683837890625,297.7923889160156,297.14654541015625,284.9056091308594,1.0,0.7101960778236389,0.3493887484073639,0.3493887484073639,1.0,1.0,-3.5622804164886475,0.9231220483779908,2.6391584873199463,0.12337676435709,0.8545849919319153,0.8545849919319153,0.0,267.7499389648437,273.0,61325.15234375,0.0,4298.6083984375,1.0,278.8581237792969,282.97320556640625,296.2156677246094,300.18798828125,293.1499938964844,293.1499938964844,279.1499938964844,38623.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309441447257996,1.0,0.0,0.0,3.561138391494751,3.561161994934082,8.46196087422868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.7578125,0.0,1455.6839599609375,1895.4371337890625,0.0,3689.7919921875,0.887742280960083,1.0,0.0,3.0,1.0,0.0
17857380,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7618162631988525,0.3991963565349579,0.3653630018234253,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8808258771896362,0.6263174414634705,0.5977870225906372,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8956955075263977,0.6587792038917542,0.463645726442337,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7894362211227417,0.4447944760322571,0.4274725019931793,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6451617479324341,0.2392667382955551,1.1105753183364868,284.9994506835937,284.95001220703125,299.6127624511719,293.2033996582031,297.7872314453125,297.147705078125,284.99859619140625,1.0,0.7113640904426575,0.3490987420082092,0.3490987420082092,1.0,1.0,-3.5607218742370605,0.921724498271942,2.6389975547790527,0.1222413852810859,0.9404266476631165,0.9404266476631165,0.0,270.4977111816406,276.0,60641.83203125,0.0,4311.185546875,1.0,279.1417236328125,283.0901184082031,296.1802062988281,300.03839111328125,293.1499938964844,293.1499938964844,278.8500061035156,33548.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227398633956908,1.0,0.0,0.0,3.671673536300659,3.671697378158569,8.995419875645894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.0830078125,0.0,1538.9639892578125,1895.4371337890625,0.0,3614.421630859375,0.9084718823432922,1.0,0.0,3.0,1.0,0.0
17857440,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7618162631988525,0.3991963565349579,0.3653630018234253,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8808258771896362,0.6263174414634705,0.5977870225906372,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8956955075263977,0.6587792038917542,0.463645726442337,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7894362211227417,0.4447944760322571,0.4274725019931793,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6451617479324341,0.2392667382955551,1.1105753183364868,284.9994506835937,284.95001220703125,299.6127624511719,293.2033996582031,297.7872314453125,297.147705078125,284.99859619140625,1.0,0.7113640904426575,0.3490987420082092,0.3490987420082092,1.0,1.0,-3.5607218742370605,0.921724498271942,2.6389975547790527,0.1222413852810859,0.9404266476631165,0.9404266476631165,0.0,270.4977111816406,276.0,60641.83203125,0.0,4311.185546875,1.0,279.1417236328125,283.0901184082031,296.1802062988281,300.03839111328125,293.1499938964844,293.1499938964844,278.8500061035156,33548.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227398633956908,1.0,0.0,0.0,3.671673536300659,3.671697378158569,8.995419875645894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.0830078125,0.0,1538.9639892578125,1895.4371337890625,0.0,3614.421630859375,0.9084718823432922,1.0,0.0,3.0,1.0,0.0
17857500,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7607041001319885,0.3985457420349121,0.3650953471660614,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8794345855712891,0.6253520846366882,0.5972193479537964,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8946391940116882,0.6585227251052856,0.4637662470340729,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7884004712104797,0.4444563090801239,0.4274155497550964,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6444334983825684,0.2391419857740402,1.1108241081237793,284.876708984375,284.95001220703125,299.6024169921875,293.20654296875,297.7829895019531,297.1461181640625,284.8756408691406,1.0,0.7119929790496826,0.3489537239074707,0.3489537239074707,1.0,1.0,-3.560100078582764,0.9210684299468994,2.6390316486358643,0.1218182668089866,0.8544160723686218,0.8544160723686218,0.0,271.9768981933594,276.0,61532.8203125,0.0,4318.51611328125,1.0,278.89776611328125,282.9512939453125,296.2364807128906,300.2588195800781,293.1499938964844,293.1499938964844,278.8500061035156,37961.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286112189292908,1.0,0.0,0.0,3.631965160369873,3.6319892406463614,8.801904414212913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.2412109375,0.0,1527.802978515625,1895.4371337890625,0.0,3668.40478515625,0.9004296064376831,1.0,0.0,3.0,1.0,0.0
17857560,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.759060263633728,0.3977769613265991,0.3644706606864929,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8775018453598022,0.6242444515228271,0.5962578654289246,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8929855823516846,0.6580974459648132,0.4635246396064758,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7868667244911194,0.4439942836761474,0.4270673096179962,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6433185338973999,0.2389257699251175,1.1102982759475708,284.9047546386719,284.95001220703125,299.592041015625,293.2096252441406,297.77801513671875,297.1435241699219,284.9059143066406,1.0,0.7124799489974976,0.3488261699676513,0.3488261699676513,1.0,1.0,-3.556852102279663,0.9196556210517884,2.6371965408325195,0.1211743503808975,0.8530513048171997,0.8530513048171997,0.0,273.8234558105469,279.0,61254.46875,0.0,4321.07275390625,1.0,278.8578491210937,282.9770202636719,296.2288513183594,300.1978454589844,293.1499938964844,293.1499938964844,279.1499938964844,38752.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302629828453064,1.0,0.0,0.0,3.5529534816741943,3.5529770851135254,8.423107829003129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.30859375,0.0,1447.9022216796875,1895.4371337890625,0.0,3683.5517578125,0.8860184550285339,1.0,0.0,3.0,1.0,0.0
17857620,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7569983601570129,0.3973221778869629,0.3639389276504516,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8748838305473328,0.623144268989563,0.5950838923454285,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8910219669342041,0.6585973501205444,0.4637268483638763,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7849062085151672,0.4438828825950622,0.4268816709518432,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6419260501861572,0.2389713078737259,1.1104522943496704,284.9986877441406,284.95001220703125,299.5712890625,293.2155456542969,297.7730712890625,297.1449279785156,284.9977722167969,1.0,0.7136107087135315,0.3485711216926574,0.3485711216926574,1.0,1.0,-3.554996490478516,0.9182783961296082,2.6367180347442627,0.1201217323541641,0.9383589029312134,0.9383589029312134,0.0,276.57403564453125,282.0,60580.24609375,0.0,4332.84033203125,1.0,279.1416931152344,283.0927734375,296.1923828125,300.0473022460937,293.1499938964844,293.1499938964844,278.8500061035156,33562.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220460057258606,1.0,0.0,0.0,3.665563583374024,3.6655874252319336,8.965506594904582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.021484375,0.0,1532.2357177734375,1895.4371337890625,0.0,3608.0283203125,0.9070473313331604,1.0,0.0,3.0,1.0,0.0
17857680,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7569983601570129,0.3973221778869629,0.3639389276504516,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8748838305473328,0.623144268989563,0.5950838923454285,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8910219669342041,0.6585973501205444,0.4637268483638763,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7849062085151672,0.4438828825950622,0.4268816709518432,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6419260501861572,0.2389713078737259,1.1104522943496704,284.9986877441406,284.95001220703125,299.5712890625,293.2155456542969,297.7730712890625,297.1449279785156,284.9977722167969,1.0,0.7136107087135315,0.3485711216926574,0.3485711216926574,1.0,1.0,-3.554996490478516,0.9182783961296082,2.6367180347442627,0.1201217323541641,0.9383589029312134,0.9383589029312134,0.0,276.57403564453125,282.0,60580.24609375,0.0,4332.84033203125,1.0,279.1416931152344,283.0927734375,296.1923828125,300.0473022460937,293.1499938964844,293.1499938964844,278.8500061035156,33562.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220460057258606,1.0,0.0,0.0,3.665563583374024,3.6655874252319336,8.965506594904582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.021484375,0.0,1532.2357177734375,1895.4371337890625,0.0,3608.0283203125,0.9070473313331604,1.0,0.0,3.0,1.0,0.0
17857740,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7543224692344666,0.3958728313446045,0.3630119860172272,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8716475367546082,0.6210335493087769,0.5935097336769104,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8883521556854248,0.6578280329704285,0.4635336697101593,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7823867797851562,0.4430364370346069,0.426426500082016,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6401516795158386,0.2386225014925003,1.1101346015930176,284.9054260253906,284.95001220703125,299.55047607421875,293.2210998535156,297.76434326171875,297.141357421875,284.90606689453125,1.0,0.7146900296211243,0.3483160436153412,0.3483160436153412,1.0,1.0,-3.550834894180298,0.916180431842804,2.6346545219421387,0.11908470839262,0.8517788052558899,0.8517788052558899,0.0,279.8997802734375,285.0,61187.9140625,0.0,4341.90185546875,1.0,278.85821533203125,282.98065185546875,296.23974609375,300.20440673828125,293.1499938964844,293.1499938964844,279.1499938964844,38638.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295188188552856,1.0,0.0,0.0,3.546959400177002,3.546983003616333,8.394711130677024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.947265625,0.0,1440.70849609375,1895.4371337890625,0.0,3676.72998046875,0.8846200704574585,1.0,0.0,3.0,1.0,0.0
