time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857800,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7543224692344666,0.3958728313446045,0.3630119860172272,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8716475367546082,0.6210335493087769,0.5935097336769104,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8883521556854248,0.6578280329704285,0.4635336697101593,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7823867797851562,0.4430364370346069,0.426426500082016,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6401516795158386,0.2386225014925003,1.1101346015930176,284.9054260253906,284.95001220703125,299.55047607421875,293.2210998535156,297.76434326171875,297.141357421875,284.90606689453125,1.0,0.7146900296211243,0.3483160436153412,0.3483160436153412,1.0,1.0,-3.550834894180298,0.916180431842804,2.6346545219421387,0.11908470839262,0.8517788052558899,0.8517788052558899,0.0,279.8997802734375,285.0,61187.9140625,0.0,4341.90185546875,1.0,278.85821533203125,282.98065185546875,296.23974609375,300.20440673828125,293.1499938964844,293.1499938964844,279.1499938964844,38638.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295188188552856,1.0,0.0,0.0,3.546959400177002,3.546983003616333,8.394711130677024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.947265625,0.0,1440.70849609375,1895.4371337890625,0.0,3676.72998046875,0.8846200704574585,1.0,0.0,3.0,1.0,0.0
17857860,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7523314356803894,0.3953843712806701,0.3624568581581116,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8691109418869019,0.6198938488960266,0.5923057794570923,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8864348530769348,0.6582538485527039,0.463689237833023,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.780475378036499,0.4428817331790924,0.4262043237686157,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6388171315193176,0.2386588901281356,1.1102583408355713,284.9981384277344,284.95001220703125,299.5296936035156,293.226318359375,297.7596130371094,297.1429138183594,284.997314453125,1.0,0.7157894968986511,0.3481044173240661,0.3481044173240661,1.0,1.0,-3.548778772354126,0.9148759245872498,2.6339030265808105,0.1181483939290046,0.9360498785972596,0.9360498785972596,0.0,282.6407775878906,288.0,60497.4375,0.0,4353.041015625,1.0,279.1416320800781,283.0957946777344,296.2030029296875,300.0531005859375,293.1499938964844,293.1499938964844,278.8500061035156,33565.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212949872016908,1.0,0.0,0.0,3.657537460327149,3.65756106376648,8.926286909627379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.130859375,0.0,1523.318603515625,1895.4371337890625,0.0,3601.1044921875,0.905299186706543,1.0,0.0,3.0,1.0,0.0
17857920,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7523314356803894,0.3953843712806701,0.3624568581581116,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8691109418869019,0.6198938488960266,0.5923057794570923,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8864348530769348,0.6582538485527039,0.463689237833023,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.780475378036499,0.4428817331790924,0.4262043237686157,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6388171315193176,0.2386588901281356,1.1102583408355713,284.9981384277344,284.95001220703125,299.5296936035156,293.226318359375,297.7596130371094,297.1429138183594,284.997314453125,1.0,0.7157894968986511,0.3481044173240661,0.3481044173240661,1.0,1.0,-3.548778772354126,0.9148759245872498,2.6339030265808105,0.1181483939290046,0.9360498785972596,0.9360498785972596,0.0,282.6407775878906,288.0,60497.4375,0.0,4353.041015625,1.0,279.1416320800781,283.0957946777344,296.2030029296875,300.0531005859375,293.1499938964844,293.1499938964844,278.8500061035156,33565.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212949872016908,1.0,0.0,0.0,3.657537460327149,3.65756106376648,8.926286909627379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.130859375,0.0,1523.318603515625,1895.4371337890625,0.0,3601.1044921875,0.905299186706543,1.0,0.0,3.0,1.0,0.0
17857980,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7497456073760986,0.3939123451709747,0.3615063726902008,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8659777045249939,0.6177565455436707,0.590702474117279,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8838326334953308,0.6574326753616333,0.4634544551372528,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7780218124389648,0.4420001208782196,0.4257133305072784,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6371117234230042,0.238303080201149,1.1099058389663696,284.90576171875,284.95001220703125,299.5089111328125,293.23114013671875,297.7513427734375,297.13983154296875,284.9063720703125,1.0,0.7168397307395935,0.3478928208351135,0.3478928208351135,1.0,1.0,-3.544418811798096,0.9128562211990356,2.6315624713897705,0.1172294691205024,0.8500362634658813,0.8500362634658813,0.0,285.9580383300781,291.0,61088.0,0.0,4361.4716796875,1.0,278.8583068847656,282.9844665527344,296.2496032714844,300.2084655761719,293.1499938964844,293.1499938964844,279.1499938964844,38646.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287335872650146,1.0,0.0,0.0,3.5380067825317383,3.5380301475524902,8.352387226295832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.4228515625,0.0,1431.2962646484375,1895.4371337890625,0.0,3669.527587890625,0.8826470375061035,1.0,0.0,3.0,1.0,0.0
17858040,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7497456073760986,0.3939123451709747,0.3615063726902008,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8659777045249939,0.6177565455436707,0.590702474117279,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8838326334953308,0.6574326753616333,0.4634544551372528,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7780218124389648,0.4420001208782196,0.4257133305072784,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6371117234230042,0.238303080201149,1.1099058389663696,284.90576171875,284.95001220703125,299.5089111328125,293.23114013671875,297.7513427734375,297.13983154296875,284.9063720703125,1.0,0.7168397307395935,0.3478928208351135,0.3478928208351135,1.0,1.0,-3.544418811798096,0.9128562211990356,2.6315624713897705,0.1172294691205024,0.8500362634658813,0.8500362634658813,0.0,285.9580383300781,291.0,61088.0,0.0,4361.4716796875,1.0,278.8583068847656,282.9844665527344,296.2496032714844,300.2084655761719,293.1499938964844,293.1499938964844,279.1499938964844,38646.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287335872650146,1.0,0.0,0.0,3.5380067825317383,3.5380301475524902,8.352387226295832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.4228515625,0.0,1431.2962646484375,1895.4371337890625,0.0,3669.527587890625,0.8826470375061035,1.0,0.0,3.0,1.0,0.0
17858100,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7485500574111938,0.3935980200767517,0.3610565662384033,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8645113110542297,0.617104709148407,0.5899106860160828,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8826396465301514,0.6575525403022766,0.4633582234382629,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7768715023994446,0.4418488144874573,0.4254561066627502,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.636298418045044,0.2382726222276687,1.1095902919769287,285.0127868652344,284.95001220703125,299.4985046386719,293.2334289550781,297.74859619140625,297.1401062011719,285.013427734375,1.0,0.7173147201538086,0.3477870225906372,0.3477870225906372,1.0,1.0,-3.5421135425567627,0.9118139743804932,2.630299568176269,0.1166311800479888,0.924932062625885,0.924932062625885,0.0,287.49322509765625,291.0,60263.33984375,0.0,4364.609375,1.0,279.0990600585937,283.1088256835937,296.20050048828125,300.0008850097656,293.1499938964844,293.1499938964844,279.1499938964844,34108.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226601123809814,1.0,0.0,0.0,3.587143659591675,3.587166786193848,8.585999466959038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.271484375,0.0,1450.447021484375,1895.4371337890625,0.0,3613.687255859375,0.8914726972579956,1.0,0.0,3.0,1.0,0.0
17858160,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.747810423374176,0.3933953046798706,0.3609220385551452,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.86351078748703,0.6165836453437805,0.5894642472267151,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8819608092308044,0.6578219532966614,0.4635777473449707,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7761504054069519,0.441808134317398,0.4254535436630249,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6358213424682617,0.2383313328027725,1.1099861860275269,284.9974060058594,284.95001220703125,299.4881591796875,293.235595703125,297.7467041015625,297.1414489746094,284.9961242675781,1.0,0.7179123163223267,0.3476892411708832,0.3476892411708832,1.0,1.0,-3.542149782180786,0.9115155339241028,2.630634307861328,0.1162997782230377,0.9334282279014589,0.9334282279014589,0.0,288.7001037597656,294.0,60399.796875,0.0,4372.01171875,1.0,279.1424255371094,283.0982360839844,296.2113952636719,300.055908203125,293.1499938964844,293.1499938964844,278.8500061035156,33495.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204468131065368,1.0,0.0,0.0,3.6507411003112793,3.6507647037506095,8.893144354260585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.134765625,0.0,1515.24658203125,1895.4371337890625,0.0,3593.281494140625,0.9034669995307922,1.0,0.0,3.0,1.0,0.0
17858220,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.745320737361908,0.3919048905372619,0.3599576652050018,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8604908585548401,0.6144269704818726,0.5878430604934692,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8794549703598022,0.6569939255714417,0.4633369743824005,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7737733125686646,0.4408957064151764,0.4249351322650909,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6341856718063354,0.2379705160856247,1.1096153259277344,284.9061584472656,284.95001220703125,299.46746826171875,293.2396545410156,297.7386169433594,297.1385192871094,284.90673828125,1.0,0.7189416885375977,0.3474936783313751,0.3474936783313751,1.0,1.0,-3.537689208984375,0.909517228603363,2.628171920776367,0.115422748029232,0.8481184244155884,0.8481184244155884,0.0,292.0011291503906,297.0,60969.76953125,0.0,4380.02734375,1.0,278.8583984375,282.9884033203125,296.2579650878906,300.2098999023437,293.1499938964844,293.1499938964844,279.1499938964844,38653.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279035329818726,1.0,0.0,0.0,3.527930498123169,3.527953863143921,8.304879770548723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.7060546875,0.0,1420.7421875,1895.4371337890625,0.0,3661.90966796875,0.880429744720459,1.0,0.0,3.0,1.0,0.0
17858280,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.745320737361908,0.3919048905372619,0.3599576652050018,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8604908585548401,0.6144269704818726,0.5878430604934692,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8794549703598022,0.6569939255714417,0.4633369743824005,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7737733125686646,0.4408957064151764,0.4249351322650909,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6341856718063354,0.2379705160856247,1.1096153259277344,284.9061584472656,284.95001220703125,299.46746826171875,293.2396545410156,297.7386169433594,297.1385192871094,284.90673828125,1.0,0.7189416885375977,0.3474936783313751,0.3474936783313751,1.0,1.0,-3.537689208984375,0.909517228603363,2.628171920776367,0.115422748029232,0.8481184244155884,0.8481184244155884,0.0,292.0011291503906,297.0,60969.76953125,0.0,4380.02734375,1.0,278.8583984375,282.9884033203125,296.2579650878906,300.2098999023437,293.1499938964844,293.1499938964844,279.1499938964844,38653.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279035329818726,1.0,0.0,0.0,3.527930498123169,3.527953863143921,8.304879770548723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.7060546875,0.0,1420.7421875,1895.4371337890625,0.0,3661.90966796875,0.880429744720459,1.0,0.0,3.0,1.0,0.0
17858340,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7434569001197815,0.391361802816391,0.3593594133853912,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8581144213676453,0.6132270097732544,0.5865914821624756,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8776688575744629,0.6573923826217651,0.463471919298172,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7719606161117554,0.4406699538230896,0.4246504008769989,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6329487562179565,0.2379933297634124,1.1096855401992798,284.9967041015625,284.95001220703125,299.4468688964844,293.2432861328125,297.7342224121094,297.1403503417969,284.9958190917969,1.0,0.7199987769126892,0.347298115491867,0.347298115491867,1.0,1.0,-3.5353596210479736,0.9081859588623048,2.627173662185669,0.1145170629024505,0.9305906295776368,0.9305906295776368,0.0,294.7308044433594,300.0,60279.703125,0.0,4390.29296875,1.0,279.1414794921875,283.1013488769531,296.2198791503906,300.0572204589844,293.1499938964844,293.1499938964844,278.8500061035156,33582.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196627736091614,1.0,0.0,0.0,3.63925576210022,3.639279365539551,8.837276368467428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.623046875,0.0,1503.2139892578125,1895.4371337890625,0.0,3586.045654296875,0.9011375308036804,1.0,0.0,3.0,1.0,0.0
17858400,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7434569001197815,0.391361802816391,0.3593594133853912,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8581144213676453,0.6132270097732544,0.5865914821624756,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8776688575744629,0.6573923826217651,0.463471919298172,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7719606161117554,0.4406699538230896,0.4246504008769989,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6329487562179565,0.2379933297634124,1.1096855401992798,284.9967041015625,284.95001220703125,299.4468688964844,293.2432861328125,297.7342224121094,297.1403503417969,284.9958190917969,1.0,0.7199987769126892,0.347298115491867,0.347298115491867,1.0,1.0,-3.5353596210479736,0.9081859588623048,2.627173662185669,0.1145170629024505,0.9305906295776368,0.9305906295776368,0.0,294.7308044433594,300.0,60279.703125,0.0,4390.29296875,1.0,279.1414794921875,283.1013488769531,296.2198791503906,300.0572204589844,293.1499938964844,293.1499938964844,278.8500061035156,33582.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196627736091614,1.0,0.0,0.0,3.63925576210022,3.639279365539551,8.837276368467428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.623046875,0.0,1503.2139892578125,1895.4371337890625,0.0,3586.045654296875,0.9011375308036804,1.0,0.0,3.0,1.0,0.0
17858460,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7410408854484558,0.3898583054542541,0.3583723306655884,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8551894426345825,0.6110555529594421,0.5849436521530151,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8752583861351013,0.6566046476364136,0.4632452726364136,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7696452736854553,0.4397312700748443,0.4240991175174713,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6313655972480774,0.2376297414302826,1.109283685684204,284.9066467285156,284.95001220703125,299.4263610839844,293.2464599609375,297.7263488769531,297.1375732421875,284.9071655273437,1.0,0.7210123538970947,0.3471083045005798,0.3471083045005798,1.0,1.0,-3.5307796001434326,0.9061703085899352,2.624609470367432,0.1136419698596,0.8461048603057861,0.8461048603057861,0.0,298.0294189453125,303.0,60838.94921875,0.0,4397.9267578125,1.0,278.85845947265625,282.9923400878906,296.26470947265625,300.2088317871094,293.1499938964844,293.1499938964844,279.1499938964844,38654.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270643591880798,1.0,0.0,0.0,3.5171499252319336,3.5171730518341064,8.25420102046337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.4296875,0.0,1409.46826171875,1895.4371337890625,0.0,3654.2041015625,0.8780487775802612,1.0,0.0,3.0,1.0,0.0
17858520,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7410408854484558,0.3898583054542541,0.3583723306655884,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8551894426345825,0.6110555529594421,0.5849436521530151,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8752583861351013,0.6566046476364136,0.4632452726364136,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7696452736854553,0.4397312700748443,0.4240991175174713,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6313655972480774,0.2376297414302826,1.109283685684204,284.9066467285156,284.95001220703125,299.4263610839844,293.2464599609375,297.7263488769531,297.1375732421875,284.9071655273437,1.0,0.7210123538970947,0.3471083045005798,0.3471083045005798,1.0,1.0,-3.5307796001434326,0.9061703085899352,2.624609470367432,0.1136419698596,0.8461048603057861,0.8461048603057861,0.0,298.0294189453125,303.0,60838.94921875,0.0,4397.9267578125,1.0,278.85845947265625,282.9923400878906,296.26470947265625,300.2088317871094,293.1499938964844,293.1499938964844,279.1499938964844,38654.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270643591880798,1.0,0.0,0.0,3.5171499252319336,3.5171730518341064,8.25420102046337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.4296875,0.0,1409.46826171875,1895.4371337890625,0.0,3654.2041015625,0.8780487775802612,1.0,0.0,3.0,1.0,0.0
17858580,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7392374277114868,0.3892946541309356,0.3577588200569153,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8528939485549927,0.6098325252532959,0.5836743116378784,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8735669851303101,0.6570568084716797,0.4634168446063995,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7678859829902649,0.4394766092300415,0.4237892031669616,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6301730871200562,0.2376493513584137,1.1093429327011108,284.99609375,284.95001220703125,299.4059753417969,293.24920654296875,297.7220764160156,297.1394958496094,284.9952087402344,1.0,0.7220597267150879,0.346918523311615,0.346918523311615,1.0,1.0,-3.5284111499786377,0.9048463702201844,2.6235647201538086,0.1127507612109184,0.9277081489562988,0.9277081489562988,0.0,300.7524719238281,306.0,60152.2890625,0.0,4408.01123046875,1.0,279.1413879394531,283.1042175292969,296.225830078125,300.0555419921875,293.1499938964844,293.1499938964844,278.8500061035156,33584.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188247919082642,1.0,0.0,0.0,3.6288321018218994,3.6288554668426514,8.786724947640323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.208984375,0.0,1491.7734375,1895.4371337890625,0.0,3578.30908203125,0.898793637752533,1.0,0.0,3.0,1.0,0.0
17858640,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7392374277114868,0.3892946541309356,0.3577588200569153,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8528939485549927,0.6098325252532959,0.5836743116378784,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8735669851303101,0.6570568084716797,0.4634168446063995,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7678859829902649,0.4394766092300415,0.4237892031669616,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6301730871200562,0.2376493513584137,1.1093429327011108,284.99609375,284.95001220703125,299.4059753417969,293.24920654296875,297.7220764160156,297.1394958496094,284.9952087402344,1.0,0.7220597267150879,0.346918523311615,0.346918523311615,1.0,1.0,-3.5284111499786377,0.9048463702201844,2.6235647201538086,0.1127507612109184,0.9277081489562988,0.9277081489562988,0.0,300.7524719238281,306.0,60152.2890625,0.0,4408.01123046875,1.0,279.1413879394531,283.1042175292969,296.225830078125,300.0555419921875,293.1499938964844,293.1499938964844,278.8500061035156,33584.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188247919082642,1.0,0.0,0.0,3.6288321018218994,3.6288554668426514,8.786724947640323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.208984375,0.0,1491.7734375,1895.4371337890625,0.0,3578.30908203125,0.898793637752533,1.0,0.0,3.0,1.0,0.0
17858700,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7382842302322388,0.3885864913463592,0.3574285507202148,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8516978621482849,0.6087965369224548,0.5830264687538147,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8726662993431091,0.6567587852478027,0.4634932577610016,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7669687271118164,0.4390482604503631,0.4236405193805694,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6295694708824158,0.2375096827745437,1.1095190048217771,284.8764038085937,284.95001220703125,299.3958435058594,293.2504272460937,297.7186279296875,297.1387023925781,284.8757629394531,1.0,0.722628653049469,0.3468236029148102,0.3468236029148102,1.0,1.0,-3.527366399765014,0.904221773147583,2.623144626617432,0.1124428361654281,0.8430335521697998,0.8430335521697998,0.0,302.22442626953125,306.0,60973.890625,0.0,4414.07275390625,1.0,278.8988037109375,282.9692077636719,296.28009033203125,300.2704772949219,293.1499938964844,293.1499938964844,278.8500061035156,38210.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246646761894226,1.0,0.0,0.0,3.5832481384277344,3.583271741867065,8.567360509914579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.5576171875,0.0,1476.39794921875,1895.4371337890625,0.0,3632.14306640625,0.8896875381469727,1.0,0.0,3.0,1.0,0.0
17858760,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7369036078453064,0.3877820968627929,0.3567636609077453,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8500763177871704,0.6076490879058838,0.5820150971412659,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8712839484214783,0.6563486456871033,0.4632430374622345,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7656476497650146,0.438516616821289,0.4232175648212433,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.628646969795227,0.2372858673334121,1.1089398860931396,284.9068603515625,284.95001220703125,299.3857421875,293.2514953613281,297.7144775390625,297.136962890625,284.9078674316406,1.0,0.7230674028396606,0.346743494272232,0.346743494272232,1.0,1.0,-3.5238454341888428,0.902880847454071,2.620964527130127,0.1119196861982345,0.8438591957092285,0.8438591957092285,0.0,304.0370788574219,309.0,60685.01171875,0.0,4415.5498046875,1.0,278.8582458496094,282.9965515136719,296.2701721191406,300.2057189941406,293.1499938964844,293.1499938964844,279.1499938964844,38783.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262461066246032,1.0,0.0,0.0,3.5039854049682617,3.5040085315704346,8.192526479433582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.0166015625,0.0,1396.6998291015625,1895.4371337890625,0.0,3646.685791015625,0.8752447366714478,1.0,0.0,3.0,1.0,0.0
17858820,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7351484298706055,0.3872011303901672,0.3561335504055023,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8478521108627319,0.6064052581787109,0.5807253122329712,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8696926236152649,0.6568897366523743,0.4634717404842376,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7639371156692505,0.4382374584674835,0.422883540391922,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6274902820587158,0.237304076552391,1.1089906692504885,284.9954833984375,284.95001220703125,299.3656921386719,293.2533264160156,297.71044921875,297.13897705078125,284.9945983886719,1.0,0.7241111993789673,0.346583217382431,0.346583217382431,1.0,1.0,-3.5214617252349854,0.901646614074707,2.6198151111602783,0.1111187040805816,0.9248424172401428,0.9248424172401428,0.0,306.7604064941406,297.0,60019.1328125,0.0,4425.5576171875,1.0,279.14129638671875,283.1070251464844,296.23004150390625,300.0517272949219,293.1499938964844,293.1499938964844,278.8500061035156,33581.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918010115623474,1.0,0.0,0.0,3.618153333663941,3.618176698684693,8.735087249078788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.677734375,0.0,1480.0909423828125,1895.4371337890625,0.0,3570.783447265625,0.8963915705680847,1.0,0.0,3.0,1.0,0.0
17858880,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7351484298706055,0.3872011303901672,0.3561335504055023,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8478521108627319,0.6064052581787109,0.5807253122329712,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8696926236152649,0.6568897366523743,0.4634717404842376,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7639371156692505,0.4382374584674835,0.422883540391922,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6274902820587158,0.237304076552391,1.1089906692504885,284.9954833984375,284.95001220703125,299.3656921386719,293.2533264160156,297.71044921875,297.13897705078125,284.9945983886719,1.0,0.7241111993789673,0.346583217382431,0.346583217382431,1.0,1.0,-3.5214617252349854,0.901646614074707,2.6198151111602783,0.1111187040805816,0.9248424172401428,0.9248424172401428,0.0,306.7604064941406,297.0,60019.1328125,0.0,4425.5576171875,1.0,279.14129638671875,283.1070251464844,296.23004150390625,300.0517272949219,293.1499938964844,293.1499938964844,278.8500061035156,33581.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918010115623474,1.0,0.0,0.0,3.618153333663941,3.618176698684693,8.735087249078788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.677734375,0.0,1480.0909423828125,1895.4371337890625,0.0,3570.783447265625,0.8963915705680847,1.0,0.0,3.0,1.0,0.0
17858940,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.736031711101532,0.3857061862945556,0.3548712432384491,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8489599823951721,0.6042248010635376,0.5787755846977234,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8716729283332825,0.6563066840171814,0.4631639719009399,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7653052806854248,0.4372738897800445,0.4220173954963684,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6286489963531494,0.2369572967290878,1.1072922945022583,284.9067077636719,284.95001220703125,299.3458251953125,293.254638671875,297.703125,297.13677978515625,284.9071044921875,1.0,0.7210417985916138,0.3464229702949524,0.3464229702949524,1.0,1.0,-3.514155864715576,0.8988863229751587,2.615269422531128,0.1101526841521263,0.8410195112228394,0.8410195112228394,0.0,302.8808898925781,285.0,60515.88671875,0.0,4382.7099609375,1.0,278.858642578125,282.9998779296875,296.2726745605469,300.1981811523437,293.1499938964844,293.1499938964844,279.1499938964844,38706.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253841042518616,1.0,0.0,0.0,3.4924237728118896,3.4924468994140625,8.138553084791056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.44140625,0.0,1384.1978759765625,1895.4371337890625,0.0,3638.760498046875,0.8726224899291992,1.0,0.0,3.0,1.0,0.0
17859000,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.736031711101532,0.3857061862945556,0.3548712432384491,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8489599823951721,0.6042248010635376,0.5787755846977234,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8716729283332825,0.6563066840171814,0.4631639719009399,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7653052806854248,0.4372738897800445,0.4220173954963684,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6286489963531494,0.2369572967290878,1.1072922945022583,284.9067077636719,284.95001220703125,299.3458251953125,293.254638671875,297.703125,297.13677978515625,284.9071044921875,1.0,0.7210417985916138,0.3464229702949524,0.3464229702949524,1.0,1.0,-3.514155864715576,0.8988863229751587,2.615269422531128,0.1101526841521263,0.8410195112228394,0.8410195112228394,0.0,302.8808898925781,285.0,60515.88671875,0.0,4382.7099609375,1.0,278.858642578125,282.9998779296875,296.2726745605469,300.1981811523437,293.1499938964844,293.1499938964844,279.1499938964844,38706.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253841042518616,1.0,0.0,0.0,3.4924237728118896,3.4924468994140625,8.138553084791056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.44140625,0.0,1384.1978759765625,1895.4371337890625,0.0,3638.760498046875,0.8726224899291992,1.0,0.0,3.0,1.0,0.0
17859060,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7393631935119629,0.3852037787437439,0.3538955450057983,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8529114127159119,0.6030233502388,0.577092707157135,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8768070936203003,0.6570490598678589,0.463203877210617,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7692997455596924,0.4370414018630981,0.4212895631790161,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6317547559738159,0.2370507717132568,1.1055829524993896,284.9927062988281,284.95001220703125,299.3261413574219,293.2554626464844,297.6997985839844,297.1395874023437,284.9918212890625,1.0,0.7162390947341919,0.3463186621665954,0.3463186621665954,1.0,1.0,-3.508066415786743,0.8966825008392334,2.6113839149475098,0.1092180162668228,0.9189954996109008,0.9189954996109008,0.0,294.5314025878906,273.0,59787.3359375,0.0,4316.49560546875,1.0,279.1412048339844,283.1093444824219,296.2313537597656,300.0399475097656,293.1499938964844,293.1499938964844,278.8500061035156,33676.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170008301734924,1.0,0.0,0.0,3.6018919944763184,3.601915121078491,8.656746217639011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.8095703125,0.0,1463.1490478515625,1895.4371337890625,0.0,3561.45458984375,0.8927955627441406,1.0,0.0,3.0,1.0,0.0
17859120,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7393631935119629,0.3852037787437439,0.3538955450057983,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8529114127159119,0.6030233502388,0.577092707157135,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8768070936203003,0.6570490598678589,0.463203877210617,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7692997455596924,0.4370414018630981,0.4212895631790161,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6317547559738159,0.2370507717132568,1.1055829524993896,284.9927062988281,284.95001220703125,299.3261413574219,293.2554626464844,297.6997985839844,297.1395874023437,284.9918212890625,1.0,0.7162390947341919,0.3463186621665954,0.3463186621665954,1.0,1.0,-3.508066415786743,0.8966825008392334,2.6113839149475098,0.1092180162668228,0.9189954996109008,0.9189954996109008,0.0,294.5314025878906,273.0,59787.3359375,0.0,4316.49560546875,1.0,279.1412048339844,283.1093444824219,296.2313537597656,300.0399475097656,293.1499938964844,293.1499938964844,278.8500061035156,33676.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170008301734924,1.0,0.0,0.0,3.6018919944763184,3.601915121078491,8.656746217639011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.8095703125,0.0,1463.1490478515625,1895.4371337890625,0.0,3561.45458984375,0.8927955627441406,1.0,0.0,3.0,1.0,0.0
17859180,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7432941794395447,0.3838535249233246,0.3525330722332001,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8576990365982056,0.6009499430656433,0.5749996900558472,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8828706741333008,0.6568437814712524,0.4629533588886261,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.774088978767395,0.4361906349658966,0.4202859401702881,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6354916095733643,0.236833319067955,1.1033313274383545,284.9073486328125,284.95001220703125,299.30670166015625,293.2557678222656,297.6936950683594,297.1387023925781,284.9076538085937,1.0,0.7104684114456177,0.3462143540382385,0.3462143540382385,1.0,1.0,-3.4997007846832275,0.8937755227088928,2.6059253215789795,0.1082813888788223,0.8369022011756897,0.8369022011756897,0.0,284.818359375,261.0,60237.84765625,0.0,4236.36962890625,1.0,278.8587951660156,283.0058898925781,296.2726135253906,300.1811828613281,293.1499938964844,293.1499938964844,279.1499938964844,38751.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241250157356262,1.0,0.0,0.0,3.4715983867645264,3.47162127494812,8.04178114321985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.1650390625,0.0,1363.177734375,1895.4371337890625,0.0,3627.177001953125,0.8680751323699951,1.0,0.0,3.0,1.0,0.0
17859240,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7432941794395447,0.3838535249233246,0.3525330722332001,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8576990365982056,0.6009499430656433,0.5749996900558472,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8828706741333008,0.6568437814712524,0.4629533588886261,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.774088978767395,0.4361906349658966,0.4202859401702881,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6354916095733643,0.236833319067955,1.1033313274383545,284.9073486328125,284.95001220703125,299.30670166015625,293.2557678222656,297.6936950683594,297.1387023925781,284.9076538085937,1.0,0.7104684114456177,0.3462143540382385,0.3462143540382385,1.0,1.0,-3.4997007846832275,0.8937755227088928,2.6059253215789795,0.1082813888788223,0.8369022011756897,0.8369022011756897,0.0,284.818359375,261.0,60237.84765625,0.0,4236.36962890625,1.0,278.8587951660156,283.0058898925781,296.2726135253906,300.1811828613281,293.1499938964844,293.1499938964844,279.1499938964844,38751.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241250157356262,1.0,0.0,0.0,3.4715983867645264,3.47162127494812,8.04178114321985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.1650390625,0.0,1363.177734375,1895.4371337890625,0.0,3627.177001953125,0.8680751323699951,1.0,0.0,3.0,1.0,0.0
17859300,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7456822395324707,0.3836064040660858,0.3518959879875183,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8605832457542419,0.6003352403640747,0.5739841461181641,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.886469304561615,0.6573548316955566,0.4629194140434265,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7769292593002319,0.436073899269104,0.4197935163974762,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6376848816871643,0.2368927001953125,1.1021257638931274,285.01007080078125,284.95001220703125,299.2970886230469,293.2557373046875,297.6921081542969,297.1401672363281,285.0103759765625,1.0,0.7073501348495483,0.34616219997406,0.34616219997406,1.0,1.0,-3.495623111724853,0.8923599720001221,2.6032631397247314,0.1077018082141876,0.9086860418319702,0.9086860418319702,0.0,279.4257507324219,261.0,59425.31640625,0.0,4193.529296875,1.0,279.097412109375,283.1258544921875,296.2213439941406,299.9716186523437,293.1499938964844,293.1499938964844,279.1499938964844,34101.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179168939590454,1.0,0.0,0.0,3.5214343070983887,3.521456718444824,8.274323022305907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.4189453125,0.0,1381.075927734375,1895.4371337890625,0.0,3569.921630859375,0.8768430352210999,1.0,0.0,3.0,1.0,0.0
17859360,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7486928701400757,0.383463591337204,0.3515547811985016,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8641335368156433,0.5998374819755554,0.5732885003089905,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8908171057701111,0.6580318808555603,0.4632108211517334,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7803899049758911,0.4360655844211578,0.4195460677146911,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6403733491897583,0.2370444536209106,1.1016223430633545,284.9918212890625,284.95001220703125,299.2875366210937,293.25555419921875,297.6914367675781,297.1427307128906,284.99053955078125,1.0,0.7042667269706726,0.3461426496505737,0.3461426496505737,1.0,1.0,-3.493821382522583,0.8917386531829834,2.6020827293396,0.1074542552232742,0.9137254357337952,0.9137254357337952,0.0,273.5644226074219,249.0,59527.8359375,0.0,4153.8759765625,1.0,279.1418151855469,283.11334228515625,296.2301025390625,300.0224914550781,293.1499938964844,293.1499938964844,278.8500061035156,33589.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915587604045868,1.0,0.0,0.0,3.5836334228515625,3.583656549453736,8.569203941988235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.0478515625,0.0,1442.8739013671875,1895.4371337890625,0.0,3548.3837890625,0.8884356617927551,1.0,0.0,3.0,1.0,0.0
17859420,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7542271614074707,0.3822098970413208,0.3502289056777954,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8708201050758362,0.5978463292121887,0.5712180137634277,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8990044593811035,0.6581879258155823,0.4631904661655426,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7869186997413635,0.4353080093860626,0.4185769259929657,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6455294489860535,0.2369279265403747,1.0995628833770752,284.90875244140625,284.95001220703125,299.26861572265625,293.2547607421875,297.6861267089844,297.1425476074219,284.90899658203125,1.0,0.697781503200531,0.3461035490036011,0.3461035490036011,1.0,1.0,-3.4860763549804688,0.8892269730567932,2.5968494415283203,0.1067703291773796,0.8336181044578552,0.8336181044578552,0.0,262.3680419921875,237.0,59969.40625,0.0,4067.19482421875,1.0,278.8590087890625,283.01220703125,296.2716369628906,300.163330078125,293.1499938964844,293.1499938964844,279.1499938964844,38708.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227561950683594,1.0,0.0,0.0,3.4511590003967285,3.451181650161743,7.947367066662991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.8349609375,0.0,1342.16015625,1895.4371337890625,0.0,3614.572509765625,0.8635398745536804,1.0,0.0,3.0,1.0,0.0
17859480,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7542271614074707,0.3822098970413208,0.3502289056777954,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8708201050758362,0.5978463292121887,0.5712180137634277,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8990044593811035,0.6581879258155823,0.4631904661655426,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7869186997413635,0.4353080093860626,0.4185769259929657,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6455294489860535,0.2369279265403747,1.0995628833770752,284.90875244140625,284.95001220703125,299.26861572265625,293.2547607421875,297.6861267089844,297.1425476074219,284.90899658203125,1.0,0.697781503200531,0.3461035490036011,0.3461035490036011,1.0,1.0,-3.4860763549804688,0.8892269730567932,2.5968494415283203,0.1067703291773796,0.8336181044578552,0.8336181044578552,0.0,262.3680419921875,237.0,59969.40625,0.0,4067.19482421875,1.0,278.8590087890625,283.01220703125,296.2716369628906,300.163330078125,293.1499938964844,293.1499938964844,279.1499938964844,38708.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227561950683594,1.0,0.0,0.0,3.4511590003967285,3.451181650161743,7.947367066662991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.8349609375,0.0,1342.16015625,1895.4371337890625,0.0,3614.572509765625,0.8635398745536804,1.0,0.0,3.0,1.0,0.0
17859540,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7611352801322937,0.3818729817867279,0.3492870330810547,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8789923787117004,0.5967785716056824,0.5695358514785767,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9090028405189514,0.659612238407135,0.4636144042015075,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7947595119476318,0.4352403879165649,0.4178753793239593,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6517877578735352,0.2372127622365951,1.0980902910232544,284.9915771484375,284.95001220703125,299.25,293.2534484863281,297.6845397949219,297.1470947265625,284.9907531738281,1.0,0.69120192527771,0.3460644483566284,0.3460644483566284,1.0,1.0,-3.480806827545166,0.8874861001968384,2.593320846557617,0.1061069294810295,0.9094622135162354,0.9094622135162354,0.0,250.3818817138672,225.0,59279.09765625,0.0,3982.482421875,1.0,279.140869140625,283.1181335449219,296.22918701171875,300.00604248046875,293.1499938964844,293.1499938964844,278.8500061035156,33655.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143528342247008,1.0,0.0,0.0,3.5629889965057373,3.563011646270752,8.47075739329739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.935546875,0.0,1421.37890625,1895.4371337890625,0.0,3536.95458984375,0.8840511441230774,1.0,0.0,3.0,1.0,0.0
17859600,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7611352801322937,0.3818729817867279,0.3492870330810547,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8789923787117004,0.5967785716056824,0.5695358514785767,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9090028405189514,0.659612238407135,0.4636144042015075,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7947595119476318,0.4352403879165649,0.4178753793239593,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6517877578735352,0.2372127622365951,1.0980902910232544,284.9915771484375,284.95001220703125,299.25,293.2534484863281,297.6845397949219,297.1470947265625,284.9907531738281,1.0,0.69120192527771,0.3460644483566284,0.3460644483566284,1.0,1.0,-3.480806827545166,0.8874861001968384,2.593320846557617,0.1061069294810295,0.9094622135162354,0.9094622135162354,0.0,250.3818817138672,225.0,59279.09765625,0.0,3982.482421875,1.0,279.140869140625,283.1181335449219,296.22918701171875,300.00604248046875,293.1499938964844,293.1499938964844,278.8500061035156,33655.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143528342247008,1.0,0.0,0.0,3.5629889965057373,3.563011646270752,8.47075739329739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.935546875,0.0,1421.37890625,1895.4371337890625,0.0,3536.95458984375,0.8840511441230774,1.0,0.0,3.0,1.0,0.0
