time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859660,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.767892062664032,0.3805038928985595,0.3479019105434418,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8870677351951599,0.5946637988090515,0.5673964023590088,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9196038246154784,0.6598104238510132,0.4636581838130951,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8024539947509766,0.4343599081039428,0.4168432354927063,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6580706834793091,0.2369714230298996,1.0957651138305664,284.90875244140625,284.95001220703125,299.2318115234375,293.2510681152344,297.6781311035156,297.1452331542969,284.9089660644531,1.0,0.6844432353973389,0.3460202813148498,0.3460202813148498,1.0,1.0,-3.4725921154022217,0.884812593460083,2.5877795219421387,0.1053919270634651,0.8298674821853638,0.8298674821853638,0.0,238.9750213623047,213.0,59705.1953125,0.0,3894.054443359375,1.0,278.8591003417969,283.01708984375,296.2685852050781,300.14483642578125,293.1499938964844,293.1499938964844,279.1499938964844,38728.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216084480285645,1.0,0.0,0.0,3.432011842727661,3.4320342540740967,7.859426318646001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.0712890625,0.0,1323.0965576171875,1895.4371337890625,0.0,3603.99462890625,0.8592610955238342,1.0,0.0,3.0,1.0,0.0
17859720,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.767892062664032,0.3805038928985595,0.3479019105434418,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8870677351951599,0.5946637988090515,0.5673964023590088,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9196038246154784,0.6598104238510132,0.4636581838130951,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8024539947509766,0.4343599081039428,0.4168432354927063,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6580706834793091,0.2369714230298996,1.0957651138305664,284.90875244140625,284.95001220703125,299.2318115234375,293.2510681152344,297.6781311035156,297.1452331542969,284.9089660644531,1.0,0.6844432353973389,0.3460202813148498,0.3460202813148498,1.0,1.0,-3.4725921154022217,0.884812593460083,2.5877795219421387,0.1053919270634651,0.8298674821853638,0.8298674821853638,0.0,238.9750213623047,213.0,59705.1953125,0.0,3894.054443359375,1.0,278.8591003417969,283.01708984375,296.2685852050781,300.14483642578125,293.1499938964844,293.1499938964844,279.1499938964844,38728.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216084480285645,1.0,0.0,0.0,3.432011842727661,3.4320342540740967,7.859426318646001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.0712890625,0.0,1323.0965576171875,1895.4371337890625,0.0,3603.99462890625,0.8592610955238342,1.0,0.0,3.0,1.0,0.0
17859780,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7757477164268494,0.3798075318336487,0.3466990888118744,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8963010907173157,0.5932137966156006,0.565423846244812,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.931982696056366,0.6610381007194519,0.463991641998291,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8109509944915771,0.4339069128036499,0.4158478081226349,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6651092171669006,0.2368347495794296,1.0927720069885254,284.9884033203125,284.95001220703125,299.214111328125,293.2471618652344,297.67364501953125,297.1457214355469,284.987548828125,1.0,0.6774767637252808,0.3459761440753937,0.3459761440753937,1.0,1.0,-3.4643712043762207,0.8821448683738708,2.582226276397705,0.1044887453317642,0.902562141418457,0.902562141418457,0.0,227.19461059570312,201.0,58962.46484375,0.0,3803.822265625,1.0,279.14068603515625,283.120849609375,296.2229919433594,299.9822692871094,293.1499938964844,293.1499938964844,278.8500061035156,33753.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132346510887146,1.0,0.0,0.0,3.54133677482605,3.5413594245910645,8.368116937162995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.7958984375,0.0,1399.297607421875,1895.4371337890625,0.0,3526.59814453125,0.879252016544342,1.0,0.0,3.0,1.0,0.0
17859840,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7757477164268494,0.3798075318336487,0.3466990888118744,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8963010907173157,0.5932137966156006,0.565423846244812,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.931982696056366,0.6610381007194519,0.463991641998291,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8109509944915771,0.4339069128036499,0.4158478081226349,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6651092171669006,0.2368347495794296,1.0927720069885254,284.9884033203125,284.95001220703125,299.214111328125,293.2471618652344,297.67364501953125,297.1457214355469,284.987548828125,1.0,0.6774767637252808,0.3459761440753937,0.3459761440753937,1.0,1.0,-3.4643712043762207,0.8821448683738708,2.582226276397705,0.1044887453317642,0.902562141418457,0.902562141418457,0.0,227.19461059570312,201.0,58962.46484375,0.0,3803.822265625,1.0,279.14068603515625,283.120849609375,296.2229919433594,299.9822692871094,293.1499938964844,293.1499938964844,278.8500061035156,33753.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132346510887146,1.0,0.0,0.0,3.54133677482605,3.5413594245910645,8.368116937162995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.7958984375,0.0,1399.297607421875,1895.4371337890625,0.0,3526.59814453125,0.879252016544342,1.0,0.0,3.0,1.0,0.0
17859900,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.779800534248352,0.379017561674118,0.3460210263729095,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.901058316230774,0.592041015625,0.5643610954284668,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9383296966552734,0.6611146330833435,0.464114099740982,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8151379823684692,0.4333446025848388,0.4152944684028625,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6687622666358948,0.2365563511848449,1.0910600423812866,284.8744201660156,284.95001220703125,299.2054443359375,293.24468994140625,297.6695251464844,297.1434631347656,284.87457275390625,1.0,0.6739402413368225,0.3459540605545044,0.3459540605545044,1.0,1.0,-3.459707021713257,0.8806350231170654,2.5790719985961914,0.1040989905595779,0.8198925852775574,0.8198925852775574,0.0,221.4241638183593,201.0,59602.48828125,0.0,3758.19677734375,1.0,278.9010009765625,282.9940490722656,296.27313232421875,300.183837890625,293.1499938964844,293.1499938964844,278.8500061035156,38839.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189278483390808,1.0,0.0,0.0,3.4815001487731934,3.481523036956787,8.087720857474778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.064453125,0.0,1373.9224853515625,1895.4371337890625,0.0,3579.26025390625,0.8674466013908386,1.0,0.0,3.0,1.0,0.0
17859960,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.783457338809967,0.3781570196151733,0.3450323045253753,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9054715633392334,0.5907790660858154,0.5629559755325317,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.944130539894104,0.661117672920227,0.4639310836791992,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8189122080802917,0.4326915442943573,0.4144736230373382,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6721099615097046,0.236184686422348,1.088513731956482,284.90869140625,284.95001220703125,299.1968994140625,293.2418518066406,297.6647644042969,297.1402587890625,284.90924072265625,1.0,0.670228123664856,0.3459699749946594,0.3459699749946594,1.0,1.0,-3.452559232711792,0.8784721493721008,2.574087142944336,0.1035531461238861,0.8238369226455688,0.8238369226455688,0.0,215.94650268554688,189.0,59256.484375,0.0,3708.354248046875,1.0,278.85906982421875,283.0247497558594,296.2584228515625,300.1092834472656,293.1499938964844,293.1499938964844,279.1499938964844,38977.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202505946159364,1.0,0.0,0.0,3.399651288986206,3.3996734619140625,7.71191139392613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.908203125,0.0,1292.8245849609375,1895.4371337890625,0.0,3591.470703125,0.8524721264839172,1.0,0.0,3.0,1.0,0.0
17860020,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7928253412246704,0.3773037493228912,0.3436721563339233,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.917244017124176,0.5891358256340027,0.5607832670211792,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.957833766937256,0.6623541116714478,0.4642569422721863,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8280851244926453,0.4320446252822876,0.4132730364799499,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.6804109215736389,0.2357902079820633,1.0842400789260864,284.9851989746094,284.95001220703125,299.1800842285156,293.23516845703125,297.6596374511719,297.1394958496094,284.9844055175781,1.0,0.6628196239471436,0.3460017740726471,0.3460017740726471,1.0,1.0,-3.442111253738404,0.8753520250320435,2.5667591094970703,0.1026718467473983,0.8929498195648193,0.8929498195648193,0.0,204.0930938720703,177.0,58486.0234375,0.0,3613.253173828125,1.0,279.140380859375,283.12567138671875,296.2094116210937,299.9404602050781,293.1499938964844,293.1499938964844,279.45001220703125,33885.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911530613899231,1.0,0.0,0.0,3.507997512817383,3.50801968574524,8.211298450078175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.63720703125,0.0,1365.6448974609375,1895.4371337890625,0.0,3510.802978515625,0.8718827962875366,1.0,0.0,3.0,1.0,0.0
17860080,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7928253412246704,0.3773037493228912,0.3436721563339233,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.917244017124176,0.5891358256340027,0.5607832670211792,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.957833766937256,0.6623541116714478,0.4642569422721863,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8280851244926453,0.4320446252822876,0.4132730364799499,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.6804109215736389,0.2357902079820633,1.0842400789260864,284.9851989746094,284.95001220703125,299.1800842285156,293.23516845703125,297.6596374511719,297.1394958496094,284.9844055175781,1.0,0.6628196239471436,0.3460017740726471,0.3460017740726471,1.0,1.0,-3.442111253738404,0.8753520250320435,2.5667591094970703,0.1026718467473983,0.8929498195648193,0.8929498195648193,0.0,204.0930938720703,177.0,58486.0234375,0.0,3613.253173828125,1.0,279.140380859375,283.12567138671875,296.2094116210937,299.9404602050781,293.1499938964844,293.1499938964844,279.45001220703125,33885.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911530613899231,1.0,0.0,0.0,3.507997512817383,3.50801968574524,8.211298450078175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.63720703125,0.0,1365.6448974609375,1895.4371337890625,0.0,3510.802978515625,0.8718827962875366,1.0,0.0,3.0,1.0,0.0
17860140,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8038402795791626,0.376602828502655,0.3425983488559723,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9316287636756896,0.5876832604408264,0.5589446425437927,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9724218845367432,0.6639191508293152,0.4649657011032104,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8387747406959534,0.431573748588562,0.4123484790325165,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.690198540687561,0.2355082780122757,1.0807175636291504,285.0335388183594,284.95001220703125,299.1636657714844,293.2272033691406,297.6562194824219,297.1407775878906,285.0307922363281,1.0,0.6555075645446777,0.3460335731506347,0.3460335731506347,1.0,1.0,-3.434110879898072,0.8729827404022217,2.5611281394958496,0.1020573303103447,0.984918475151062,0.984918475151062,0.0,191.96592712402344,165.0,58000.95703125,0.0,3522.917236328125,1.0,279.44110107421875,283.1991577148437,296.208251953125,299.8929748535156,293.1499938964844,293.1499938964844,279.1499938964844,31441.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051648378372192,1.0,0.0,0.0,3.6928904056549072,3.6929140090942383,9.099679800783632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.1220703125,0.0,1546.9000244140625,1895.4371337890625,0.0,3451.678466796875,0.9115802645683287,1.0,0.0,3.0,1.0,0.0
17860200,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8038402795791626,0.376602828502655,0.3425983488559723,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9316287636756896,0.5876832604408264,0.5589446425437927,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9724218845367432,0.6639191508293152,0.4649657011032104,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8387747406959534,0.431573748588562,0.4123484790325165,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.690198540687561,0.2355082780122757,1.0807175636291504,285.0335388183594,284.95001220703125,299.1636657714844,293.2272033691406,297.6562194824219,297.1407775878906,285.0307922363281,1.0,0.6555075645446777,0.3460335731506347,0.3460335731506347,1.0,1.0,-3.434110879898072,0.8729827404022217,2.5611281394958496,0.1020573303103447,0.984918475151062,0.984918475151062,0.0,191.96592712402344,165.0,58000.95703125,0.0,3522.917236328125,1.0,279.44110107421875,283.1991577148437,296.208251953125,299.8929748535156,293.1499938964844,293.1499938964844,279.1499938964844,31441.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051648378372192,1.0,0.0,0.0,3.6928904056549072,3.6929140090942383,9.099679800783632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.1220703125,0.0,1546.9000244140625,1895.4371337890625,0.0,3451.678466796875,0.9115802645683287,1.0,0.0,3.0,1.0,0.0
17860260,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8093240261077881,0.3756031692028045,0.3417951166629791,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.938968300819397,0.5862751007080078,0.5577320456504822,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9792932868003844,0.6639114618301392,0.4651045203208923,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8443237543106079,0.4308392107486725,0.4116868674755096,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.6952179074287415,0.2350722104310989,1.0784282684326172,284.87725830078125,284.95001220703125,299.1552734375,293.2225952148437,297.6513671875,297.1373291015625,284.8734741210937,1.0,0.6516216397285461,0.3460853099822998,0.3460853099822998,1.0,1.0,-3.4283134937286377,0.8713414072990417,2.556972026824951,0.1018078178167343,0.8826638460159302,0.8826638460159302,0.0,186.0041046142578,165.0,59028.80078125,0.0,3474.24267578125,1.0,279.19287109375,283.0274353027344,296.2665710449219,300.1282958984375,293.1499938964844,293.1499938964844,279.1499938964844,36018.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91309916973114,1.0,0.0,0.0,3.687388896942138,3.687413215637207,9.072588227354572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.7822265625,0.0,1575.3017578125,1895.4371337890625,0.0,3525.3427734375,0.9115542769432068,1.0,0.0,3.0,1.0,0.0
17860320,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8135437965393066,0.3744856715202331,0.3406427502632141,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9448767304420472,0.5847489833831787,0.5561549067497253,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9846431612968444,0.6636435985565186,0.4648047685623169,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8489168286323547,0.4299614131450653,0.4107194244861603,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.6992760300636292,0.234512448310852,1.0752602815628052,284.8851928710937,284.95001220703125,299.1475830078125,293.2180480957031,297.6454162597656,297.1322021484375,284.8865661621094,1.0,0.6478112936019897,0.3461330533027649,0.3461330533027649,1.0,1.0,-3.4197001457214355,0.868826150894165,2.5508739948272705,0.1012571603059768,0.8644936680793762,0.8644936680793762,0.0,180.911849975586,153.0,58670.08203125,0.0,3424.212646484375,1.0,279.15692138671875,283.0393981933594,296.25152587890625,300.06512451171875,293.1499938964844,293.1499938964844,279.45001220703125,38442.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160471558570862,1.0,0.0,0.0,3.6097896099090576,3.609813690185547,8.694750022186781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.3017578125,0.0,1506.96435546875,1895.4371337890625,0.0,3552.63525390625,0.8978992700576782,1.0,0.0,3.0,1.0,0.0
17860380,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8248371481895447,0.3733750581741333,0.33895343542099,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.960151195526123,0.5827907919883728,0.553584098815918,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.997411608695984,0.6647810339927673,0.4649571478366852,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8614612221717834,0.4290396869182586,0.4091861546039581,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7100284695625305,0.2338235527276992,1.0694979429244995,284.9857177734375,284.95001220703125,299.1318054199219,293.207763671875,297.6398010253906,297.13037109375,284.9846496582031,1.0,0.6398410201072693,0.3462325036525726,0.3462325036525726,1.0,1.0,-3.405969858169556,0.8648943901062012,2.5410754680633545,0.1002498865127563,0.9441282153129578,0.9441282153129578,0.0,169.1936492919922,156.0,57693.41015625,0.0,3324.037353515625,1.0,279.4420166015625,283.1635437011719,296.1868896484375,299.8716735839844,293.1499938964844,293.1499938964844,279.1499938964844,33848.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081409573554992,1.0,0.0,0.0,3.706141948699951,3.70616626739502,9.165104302155668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.388671875,0.0,1580.1856689453125,1895.4371337890625,0.0,3479.3427734375,0.916345715522766,1.0,0.0,3.0,1.0,0.0
17860440,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8248371481895447,0.3733750581741333,0.33895343542099,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.960151195526123,0.5827907919883728,0.553584098815918,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.997411608695984,0.6647810339927673,0.4649571478366852,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8614612221717834,0.4290396869182586,0.4091861546039581,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7100284695625305,0.2338235527276992,1.0694979429244995,284.9857177734375,284.95001220703125,299.1318054199219,293.207763671875,297.6398010253906,297.13037109375,284.9846496582031,1.0,0.6398410201072693,0.3462325036525726,0.3462325036525726,1.0,1.0,-3.405969858169556,0.8648943901062012,2.5410754680633545,0.1002498865127563,0.9441282153129578,0.9441282153129578,0.0,169.1936492919922,156.0,57693.41015625,0.0,3324.037353515625,1.0,279.4420166015625,283.1635437011719,296.1868896484375,299.8716735839844,293.1499938964844,293.1499938964844,279.1499938964844,33848.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081409573554992,1.0,0.0,0.0,3.706141948699951,3.70616626739502,9.165104302155668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.388671875,0.0,1580.1856689453125,1895.4371337890625,0.0,3479.3427734375,0.916345715522766,1.0,0.0,3.0,1.0,0.0
17860500,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8275212049484253,0.3724486827850342,0.338265597820282,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.9636270999908448,0.5814435482025146,0.5524726510047913,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.9990000128746032,0.6649743914604187,0.4637824892997741,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8646185994148254,0.4283157885074615,0.4085927903652191,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.7125486731529236,0.233333021402359,1.0673402547836304,284.8586120605469,284.95001220703125,299.1239929199219,293.2022399902344,297.635498046875,297.12750244140625,284.8567199707031,1.0,0.6375951766967773,0.3462822437286377,0.3462822437286377,1.0,1.0,-3.3991053104400635,0.8629197478294373,2.536185503005981,0.0998957827687263,0.8503600358963013,0.8503600358963013,0.0,166.2198486328125,156.0,58432.5,0.0,3290.95751953125,1.0,279.19659423828125,283.0218505859375,296.23358154296875,300.0713195800781,293.1499938964844,293.1499938964844,279.1499938964844,38511.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140847325325012,1.0,0.0,0.0,3.655274391174317,3.655298948287964,8.915245075513667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.7646484375,0.0,1557.8631591796875,1895.4371337890625,0.0,3534.471923828125,0.9058783054351808,1.0,0.0,3.0,1.0,0.0
17860560,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8278610110282898,0.3713944852352142,0.3372832834720611,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9641640782356262,0.5799553394317627,0.5510419011116028,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9990000128746032,0.66526198387146,0.4622295498847961,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.865253210067749,0.427463561296463,0.407766193151474,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7129426002502441,0.2327340245246887,1.0645982027053833,284.8896789550781,284.95001220703125,299.1162414550781,293.1964416503906,297.6307067871094,297.1238708496094,284.8912658691406,1.0,0.6357783079147339,0.3463829457759857,0.3463829457759857,1.0,1.0,-3.390034914016724,0.8604119420051575,2.529623031616211,0.0993931889533996,0.8449477553367615,0.8449477553367615,0.0,164.92433166503906,159.0,57952.73046875,0.0,3262.7177734375,1.0,279.1576232910156,283.0545349121094,296.2143249511719,299.98583984375,293.1499938964844,293.1499938964844,279.45001220703125,39692.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154921174049376,1.0,0.0,0.0,3.55228042602539,3.552304267883301,8.419916639468283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.54345703125,0.0,1454.0321044921875,1895.4371337890625,0.0,3547.500244140625,0.8866552710533142,1.0,0.0,3.0,1.0,0.0
17860620,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8279188275337219,0.370318204164505,0.3360779285430908,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.964186429977417,0.5780482292175293,0.5489866733551025,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9990000128746032,0.6674954295158386,0.4605171680450439,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.865599513053894,0.4265666306018829,0.4067060053348541,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7129440307617188,0.2319802492856979,1.0605617761611938,284.98834228515625,284.95001220703125,299.10089111328125,293.1841125488281,297.62841796875,297.12603759765625,284.9875183105469,1.0,0.6335904598236084,0.3465843498706817,0.3465843498706817,1.0,1.0,-3.377915382385254,0.857280433177948,2.520634889602661,0.0988109409809112,0.9255247116088868,0.9255247116088868,0.0,163.58279418945312,162.0,56988.28515625,0.0,3227.439453125,1.0,279.44158935546875,283.17559814453125,296.1544494628906,299.7936706542969,293.1499938964844,293.1499938964844,279.1499938964844,34056.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057742953300476,1.0,0.0,0.0,3.6482436656951904,3.6482675075531006,8.880982136361126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.4990234375,0.0,1516.677734375,1895.4371337890625,0.0,3457.346923828125,0.9035321474075316,1.0,0.0,3.0,1.0,0.0
17860680,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8279188275337219,0.370318204164505,0.3360779285430908,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.964186429977417,0.5780482292175293,0.5489866733551025,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9990000128746032,0.6674954295158386,0.4605171680450439,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.865599513053894,0.4265666306018829,0.4067060053348541,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7129440307617188,0.2319802492856979,1.0605617761611938,284.98834228515625,284.95001220703125,299.10089111328125,293.1841125488281,297.62841796875,297.12603759765625,284.9875183105469,1.0,0.6335904598236084,0.3465843498706817,0.3465843498706817,1.0,1.0,-3.377915382385254,0.857280433177948,2.520634889602661,0.0988109409809112,0.9255247116088868,0.9255247116088868,0.0,163.58279418945312,162.0,56988.28515625,0.0,3227.439453125,1.0,279.44158935546875,283.17559814453125,296.1544494628906,299.7936706542969,293.1499938964844,293.1499938964844,279.1499938964844,34056.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057742953300476,1.0,0.0,0.0,3.6482436656951904,3.6482675075531006,8.880982136361126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.4990234375,0.0,1516.677734375,1895.4371337890625,0.0,3457.346923828125,0.9035321474075316,1.0,0.0,3.0,1.0,0.0
17860740,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8256438970565796,0.3682926893234253,0.3345229625701904,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9613462090492249,0.5751879811286926,0.546585738658905,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9990000128746032,0.6681782603263855,0.4624649584293365,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8634776473045349,0.4249581396579742,0.405422180891037,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7109201550483704,0.2308058589696884,1.05607807636261,284.9017028808594,284.95001220703125,299.0857238769531,293.1708679199219,297.6207275390625,297.120849609375,284.9024353027344,1.0,0.6326712369918823,0.3467857539653778,0.3467857539653778,1.0,1.0,-3.3685643672943115,0.8549957275390625,2.513568639755249,0.0985951274633407,0.8381049633026123,0.8381049633026123,0.0,164.0492401123047,165.0,57313.82421875,0.0,3209.002197265625,1.0,279.15850830078125,283.0728454589844,296.185546875,299.9130249023437,293.1499938964844,293.1499938964844,279.45001220703125,39287.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125741124153136,1.0,0.0,0.0,3.498906373977661,3.498929500579834,8.168793783625006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.81201171875,0.0,1395.054931640625,1895.4371337890625,0.0,3520.47705078125,0.8746164441108704,1.0,0.0,3.0,1.0,0.0
17860800,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8256438970565796,0.3682926893234253,0.3345229625701904,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9613462090492249,0.5751879811286926,0.546585738658905,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9990000128746032,0.6681782603263855,0.4624649584293365,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8634776473045349,0.4249581396579742,0.405422180891037,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7109201550483704,0.2308058589696884,1.05607807636261,284.9017028808594,284.95001220703125,299.0857238769531,293.1708679199219,297.6207275390625,297.120849609375,284.9024353027344,1.0,0.6326712369918823,0.3467857539653778,0.3467857539653778,1.0,1.0,-3.3685643672943115,0.8549957275390625,2.513568639755249,0.0985951274633407,0.8381049633026123,0.8381049633026123,0.0,164.0492401123047,165.0,57313.82421875,0.0,3209.002197265625,1.0,279.15850830078125,283.0728454589844,296.185546875,299.9130249023437,293.1499938964844,293.1499938964844,279.45001220703125,39287.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125741124153136,1.0,0.0,0.0,3.498906373977661,3.498929500579834,8.168793783625006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.81201171875,0.0,1395.054931640625,1895.4371337890625,0.0,3520.47705078125,0.8746164441108704,1.0,0.0,3.0,1.0,0.0
17860860,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8229111433029175,0.3670883774757385,0.3333203494548797,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.957722306251526,0.5731685757637024,0.5445484519004822,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9990000128746032,0.6690734028816223,0.4655982553958893,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8607398867607117,0.4239726364612579,0.4043920338153839,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7082456946372986,0.2299309819936752,1.0520033836364746,284.99395751953125,284.95001220703125,299.0706787109375,293.1567687988281,297.6165466308594,297.12017822265625,284.9930725097656,1.0,0.6325531005859375,0.3469966053962707,0.3469966053962707,1.0,1.0,-3.362289428710937,0.8536936044692993,2.508595943450928,0.098587617278099,0.919541597366333,0.919541597366333,0.0,165.255859375,168.0,56512.875,0.0,3201.812744140625,1.0,279.44122314453125,283.1867980957031,296.1288452148437,299.7354431152344,293.1499938964844,293.1499938964844,279.1499938964844,33731.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903286635875702,1.0,0.0,0.0,3.606795072555542,3.606818199157715,8.680329983690172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.1142578125,0.0,1468.8548583984375,1895.4371337890625,0.0,3434.200927734375,0.8939935564994812,1.0,0.0,3.0,1.0,0.0
17860920,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8229111433029175,0.3670883774757385,0.3333203494548797,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.957722306251526,0.5731685757637024,0.5445484519004822,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9990000128746032,0.6690734028816223,0.4655982553958893,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8607398867607117,0.4239726364612579,0.4043920338153839,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7082456946372986,0.2299309819936752,1.0520033836364746,284.99395751953125,284.95001220703125,299.0706787109375,293.1567687988281,297.6165466308594,297.12017822265625,284.9930725097656,1.0,0.6325531005859375,0.3469966053962707,0.3469966053962707,1.0,1.0,-3.362289428710937,0.8536936044692993,2.508595943450928,0.098587617278099,0.919541597366333,0.919541597366333,0.0,165.255859375,168.0,56512.875,0.0,3201.812744140625,1.0,279.44122314453125,283.1867980957031,296.1288452148437,299.7354431152344,293.1499938964844,293.1499938964844,279.1499938964844,33731.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903286635875702,1.0,0.0,0.0,3.606795072555542,3.606818199157715,8.680329983690172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.1142578125,0.0,1468.8548583984375,1895.4371337890625,0.0,3434.200927734375,0.8939935564994812,1.0,0.0,3.0,1.0,0.0
17860980,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8180550932884216,0.3649019002914428,0.3317076563835144,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.951342523097992,0.570157527923584,0.542098343372345,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9977378845214844,0.6683533787727356,0.4678257703781128,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.855873167514801,0.4222444593906402,0.4030873477458954,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7036368250846863,0.2286005765199661,1.0472636222839355,284.90447998046875,284.95001220703125,299.0556945800781,293.1419372558594,297.6056823730469,297.11065673828125,284.90484619140625,1.0,0.6327136158943176,0.3472074270248413,0.3472074270248413,1.0,1.0,-3.3528270721435547,0.8513895869255066,2.501437425613404,0.0985115692019462,0.8336695432662964,0.8336695432662964,0.0,167.8748016357422,171.0,56887.484375,0.0,3195.5634765625,1.0,279.1587829589844,283.081298828125,296.1600036621094,299.8611755371094,293.1499938964844,293.1499938964844,279.45001220703125,39068.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108232855796814,1.0,0.0,0.0,3.4661335945129395,3.466156482696533,8.016483548090036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.97119140625,0.0,1359.8729248046875,1895.4371337890625,0.0,3504.242919921875,0.867167055606842,1.0,0.0,3.0,1.0,0.0
17861040,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8180550932884216,0.3649019002914428,0.3317076563835144,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.951342523097992,0.570157527923584,0.542098343372345,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9977378845214844,0.6683533787727356,0.4678257703781128,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.855873167514801,0.4222444593906402,0.4030873477458954,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7036368250846863,0.2286005765199661,1.0472636222839355,284.90447998046875,284.95001220703125,299.0556945800781,293.1419372558594,297.6056823730469,297.11065673828125,284.90484619140625,1.0,0.6327136158943176,0.3472074270248413,0.3472074270248413,1.0,1.0,-3.3528270721435547,0.8513895869255066,2.501437425613404,0.0985115692019462,0.8336695432662964,0.8336695432662964,0.0,167.8748016357422,171.0,56887.484375,0.0,3195.5634765625,1.0,279.1587829589844,283.081298828125,296.1600036621094,299.8611755371094,293.1499938964844,293.1499938964844,279.45001220703125,39068.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108232855796814,1.0,0.0,0.0,3.4661335945129395,3.466156482696533,8.016483548090036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.97119140625,0.0,1359.8729248046875,1895.4371337890625,0.0,3504.242919921875,0.867167055606842,1.0,0.0,3.0,1.0,0.0
17861100,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8153052926063538,0.3641614317893982,0.3309166431427002,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9476629495620728,0.5690001845359802,0.5408754348754883,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9957194328308104,0.6686121821403503,0.4677954912185669,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8531229496002197,0.4216272532939911,0.4024204611778259,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7009820938110352,0.2280383259057998,1.044689655303955,285.0086669921875,284.95001220703125,299.0482177734375,293.1342468261719,297.6026916503906,297.10919189453125,285.00933837890625,1.0,0.6327235698699951,0.347312867641449,0.347312867641449,1.0,1.0,-3.346464872360229,0.8497355580329895,2.4967293739318848,0.0981939956545829,0.9054226279258728,0.9054226279258728,0.0,169.40623474121094,171.0,56018.07421875,0.0,3190.076416015625,1.0,279.3972473144531,283.2030029296875,296.09844970703125,299.6410522460937,293.1499938964844,293.1499938964844,279.45001220703125,34279.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043547511100768,1.0,0.0,0.0,3.5130655765533447,3.5130879878997803,8.235041946136334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.9814453125,0.0,1373.70361328125,1895.4371337890625,0.0,3444.14208984375,0.8752031922340393,1.0,0.0,3.0,1.0,0.0
17861160,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8132321238517761,0.3635036647319793,0.3303937613964081,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9447982907295228,0.5679391622543335,0.5399448275566101,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.99431973695755,0.6690713763237,0.4681382179260254,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8510650992393494,0.421099305152893,0.401978075504303,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6989286541938782,0.227539837360382,1.0426883697509766,284.9903259277344,284.95001220703125,299.0407409667969,293.1264038085937,297.60089111328125,297.1092834472656,284.9888610839844,1.0,0.6328448057174683,0.3474021255970001,0.3474021255970001,1.0,1.0,-3.342188596725464,0.8486809730529785,2.4935076236724854,0.0980534926056861,0.9100853204727172,0.9100853204727172,0.0,170.63990783691406,174.0,56049.0390625,0.0,3187.558837890625,1.0,279.44171142578125,283.19000244140625,296.0988464355469,299.678466796875,293.1499938964844,293.1499938964844,279.1499938964844,33678.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017583727836608,1.0,0.0,0.0,3.575321674346924,3.5753445625305176,8.529499382348149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.1279296875,0.0,1434.6434326171875,1895.4371337890625,0.0,3419.96923828125,0.8866246342658997,1.0,0.0,3.0,1.0,0.0
17861220,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8073477149009705,0.3611960411071777,0.328689694404602,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.937020480632782,0.5647889971733093,0.5373842716217041,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9900172352790833,0.6687692403793335,0.4682346284389496,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8455149531364441,0.4192522168159485,0.4005851149559021,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6934804916381836,0.226060152053833,1.037389874458313,284.90399169921875,284.95001220703125,299.0257873535156,293.1102294921875,297.59100341796875,297.101318359375,284.90435791015625,1.0,0.6329197883605957,0.3475806415081024,0.3475806415081024,1.0,1.0,-3.329136848449707,0.8451560139656067,2.483980655670166,0.0975097641348838,0.8250840306282043,0.8250840306282043,0.0,173.94898986816406,177.0,56301.91015625,0.0,3177.291015625,1.0,279.1590881347656,283.0892944335937,296.1271667480469,299.7936706542969,293.1499938964844,293.1499938964844,279.45001220703125,39211.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090970754623412,1.0,0.0,0.0,3.4236860275268555,3.423708438873291,7.821339522706694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.89892578125,0.0,1318.2001953125,1895.4371337890625,0.0,3488.222412109375,0.8579013347625732,1.0,0.0,3.0,1.0,0.0
17861280,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8073477149009705,0.3611960411071777,0.328689694404602,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.937020480632782,0.5647889971733093,0.5373842716217041,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9900172352790833,0.6687692403793335,0.4682346284389496,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8455149531364441,0.4192522168159485,0.4005851149559021,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6934804916381836,0.226060152053833,1.037389874458313,284.90399169921875,284.95001220703125,299.0257873535156,293.1102294921875,297.59100341796875,297.101318359375,284.90435791015625,1.0,0.6329197883605957,0.3475806415081024,0.3475806415081024,1.0,1.0,-3.329136848449707,0.8451560139656067,2.483980655670166,0.0975097641348838,0.8250840306282043,0.8250840306282043,0.0,173.94898986816406,177.0,56301.91015625,0.0,3177.291015625,1.0,279.1590881347656,283.0892944335937,296.1271667480469,299.7936706542969,293.1499938964844,293.1499938964844,279.45001220703125,39211.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090970754623412,1.0,0.0,0.0,3.4236860275268555,3.423708438873291,7.821339522706694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.89892578125,0.0,1318.2001953125,1895.4371337890625,0.0,3488.222412109375,0.8579013347625732,1.0,0.0,3.0,1.0,0.0
17861340,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8023378252983093,0.3596950471401214,0.3272963166236877,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9304274916648864,0.5624473094940186,0.5351284146308899,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.986545205116272,0.6696413159370422,0.4687477946281433,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.840969443321228,0.4180049002170563,0.3993898630142212,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6888177990913391,0.2248780727386474,1.0322887897491455,284.9872436523437,284.95001220703125,299.0107727050781,293.093505859375,297.5869140625,297.1010437011719,284.986328125,1.0,0.6329949498176575,0.3477591574192047,0.3477591574192047,1.0,1.0,-3.317786931991577,0.8421639800071716,2.4756228923797607,0.0969379469752311,0.8983990550041199,0.8983990550041199,0.0,176.75706481933594,180.0,55456.12109375,0.0,3168.01904296875,1.0,279.4405822753906,283.1959228515625,296.0651550292969,299.6082458496094,293.1499938964844,293.1499938964844,279.75,33856.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997352123260498,1.0,0.0,0.0,3.530100584030152,3.530123233795166,8.315100217259896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.4345703125,0.0,1388.310302734375,1895.4371337890625,0.0,3401.1162109375,0.8767997622489929,1.0,0.0,3.0,1.0,0.0
17861400,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8023378252983093,0.3596950471401214,0.3272963166236877,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9304274916648864,0.5624473094940186,0.5351284146308899,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.986545205116272,0.6696413159370422,0.4687477946281433,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.840969443321228,0.4180049002170563,0.3993898630142212,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6888177990913391,0.2248780727386474,1.0322887897491455,284.9872436523437,284.95001220703125,299.0107727050781,293.093505859375,297.5869140625,297.1010437011719,284.986328125,1.0,0.6329949498176575,0.3477591574192047,0.3477591574192047,1.0,1.0,-3.317786931991577,0.8421639800071716,2.4756228923797607,0.0969379469752311,0.8983990550041199,0.8983990550041199,0.0,176.75706481933594,180.0,55456.12109375,0.0,3168.01904296875,1.0,279.4405822753906,283.1959228515625,296.0651550292969,299.6082458496094,293.1499938964844,293.1499938964844,279.75,33856.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997352123260498,1.0,0.0,0.0,3.530100584030152,3.530123233795166,8.315100217259896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.4345703125,0.0,1388.310302734375,1895.4371337890625,0.0,3401.1162109375,0.8767997622489929,1.0,0.0,3.0,1.0,0.0
17861460,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.7996698021888733,0.3589298129081726,0.3265988528728485,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9268782734870912,0.561202347278595,0.5339400172233582,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.984710931777954,0.6703364253044128,0.4691939651966095,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.838582456111908,0.4173967540264129,0.398814857006073,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.686335027217865,0.2242632955312729,1.0296635627746582,285.07196044921875,284.95001220703125,299.001708984375,293.0832214355469,297.5857238769531,297.1024169921875,285.0702514648437,1.0,0.6331448554992676,0.3479217886924743,0.3479217886924743,1.0,1.0,-3.3122048377990723,0.8409056067466736,2.471299171447754,0.0968821197748184,0.989341139793396,0.989341139793396,0.0,178.34320068359375,180.0,54742.0078125,0.0,3164.629638671875,1.0,279.712890625,283.30078125,296.0368347167969,299.48114013671875,293.1499938964844,293.1499938964844,279.75,30987.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930253386497498,1.0,0.0,0.0,3.646142721176148,3.64616584777832,8.870755436873878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.75341796875,0.0,1491.418701171875,1895.4371337890625,0.0,3338.488525390625,0.9014273881912231,1.0,0.0,3.0,1.0,0.0
