time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861520,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.7980530261993408,0.3583622276782989,0.3262066543102264,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9247061610221864,0.560321033000946,0.5332338809967041,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9836142659187316,0.6707045435905457,0.4695645272731781,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.8371418118476868,0.4169615805149078,0.3985033631324768,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6848233342170715,0.2238460034132003,1.028130054473877,285.0426025390625,284.95001220703125,298.99566650390625,293.0762939453125,297.584716796875,297.1029968261719,285.03973388671875,1.0,0.6332994103431702,0.3480302095413208,0.3480302095413208,1.0,1.0,-3.309112071990967,0.8402664661407471,2.46884560585022,0.096931517124176,0.9987401366233826,0.9987401366233826,0.0,179.35716247558594,183.0,54902.2578125,0.0,3163.5146484375,1.0,279.7413024902344,283.2748107910156,296.054443359375,299.54656982421875,293.1499938964844,293.1499938964844,279.45001220703125,31302.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926705121994019,1.0,0.0,0.0,3.718031883239746,3.718055725097656,9.22400431591086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.7724609375,0.0,1574.3792724609375,1895.4371337890625,0.0,3335.1728515625,0.9171860814094543,1.0,0.0,3.0,1.0,0.0
17861580,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7926926612854004,0.3559922575950622,0.3245909810066223,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9178890585899352,0.5572164058685303,0.5308769941329956,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9793631434440612,0.6699200868606567,0.4695135056972503,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8324670195579529,0.4150794148445129,0.3972050547599792,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.6800923943519592,0.2223701030015945,1.0231913328170776,284.8736267089844,284.95001220703125,298.9825134277344,293.06109619140625,297.5741882324219,297.09344482421875,284.8753967285156,1.0,0.6333785653114319,0.3482642471790313,0.3482642471790313,1.0,1.0,-3.296786308288574,0.8371146321296692,2.45967173576355,0.0966647490859031,0.8729594945907593,0.8729594945907593,0.0,182.4860076904297,183.0,55683.6953125,0.0,3153.93701171875,1.0,279.4613037109375,283.0958557128906,296.1039733886719,299.73681640625,293.1499938964844,293.1499938964844,279.45001220703125,38248.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038750529289246,1.0,0.0,0.0,3.659210443496704,3.659234762191773,8.934454740483488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.927734375,0.0,1560.3050537109375,1895.4371337890625,0.0,3439.677978515625,0.9082887768745422,1.0,0.0,3.0,1.0,0.0
17861640,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7916771173477173,0.3556112051010132,0.3242510855197906,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9166320562362672,0.5567107200622559,0.5304074287414551,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9785122275352478,0.6697952151298523,0.4694176912307739,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8315854668617249,0.4147618114948272,0.3969201445579529,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6792004704475403,0.2221129685640335,1.0221600532531738,284.8797607421875,284.95001220703125,298.9804077148437,293.0586853027344,297.5724182128906,297.0918273925781,284.8811950683594,1.0,0.6333409547805786,0.3483012318611145,0.3483012318611145,1.0,1.0,-3.294114589691162,0.8363912105560303,2.457723379135132,0.0965332984924316,0.8704379796981812,0.8704379796981812,0.0,183.05148315429688,186.0,55598.43359375,0.0,3151.23583984375,1.0,279.45703125,283.1019897460937,296.0949401855469,299.7160949707031,293.1499938964844,293.1499938964844,279.75,38367.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042747616767884,1.0,0.0,0.0,3.64338493347168,3.643409252166748,8.857342095325293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.10888671875,0.0,1543.5035400390625,1895.4371337890625,0.0,3443.39794921875,0.9053068161010742,1.0,0.0,3.0,1.0,0.0
17861700,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7884867787361145,0.3546110093593597,0.3231863379478454,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9126780033111572,0.5552581548690796,0.5288679003715515,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9758870601654052,0.6698906421661377,0.4692725539207458,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8287970423698425,0.4138973653316498,0.3959978818893432,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6763209700584412,0.221329003572464,1.0185842514038086,284.9981689453125,284.95001220703125,298.97271728515625,293.0497436523437,297.5687561035156,297.0895690917969,285.0000915527344,1.0,0.6332091093063354,0.3484367728233337,0.3484367728233337,1.0,1.0,-3.285392999649048,0.8340752124786377,2.45131778717041,0.0960768088698387,0.9458237290382384,0.9458237290382384,0.0,184.8444366455078,186.0,54582.6171875,0.0,3142.1455078125,1.0,279.7013854980469,283.2391662597656,296.02398681640625,299.48175048828125,293.1499938964844,293.1499938964844,279.75,34402.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983957767486572,1.0,0.0,0.0,3.679876327514648,3.6799004077911377,9.035657058120704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.3251953125,0.0,1554.6097412109375,1895.4371337890625,0.0,3388.626220703125,0.9123886823654176,1.0,0.0,3.0,1.0,0.0
17861760,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.786235511302948,0.3538093566894531,0.3224934935569763,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9098391532897948,0.5540186166763306,0.5277259349822998,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9741672277450562,0.6702265739440918,0.4695250689983368,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8267989158630371,0.4132102131843567,0.395374447107315,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6741749048233032,0.2206586897373199,1.015741229057312,284.9884338378906,284.95001220703125,298.9649963378906,293.04071044921875,297.56689453125,297.0896301269531,284.9868469238281,1.0,0.6331795454025269,0.3485991358757019,0.3485991358757019,1.0,1.0,-3.2793188095092773,0.8326573967933655,2.446661233901977,0.0959608107805252,0.9546309113502502,0.9546309113502502,0.0,186.19195556640625,189.0,54564.71484375,0.0,3136.384033203125,1.0,279.7431030273437,283.2327880859375,296.0176696777344,299.5083923339844,293.1499938964844,293.1499938964844,279.45001220703125,33733.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959564566612244,1.0,0.0,0.0,3.738879442214966,3.738903760910034,9.327735028819006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.044921875,0.0,1616.942626953125,1895.4371337890625,0.0,3365.86376953125,0.9234591722488404,1.0,0.0,3.0,1.0,0.0
17861820,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7805067300796509,0.351188600063324,0.3205394744873047,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9030898213386536,0.5504913330078125,0.5248419642448425,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9692827463150024,0.669438362121582,0.469355046749115,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8217771649360657,0.4110308587551117,0.393694132566452,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.668990433216095,0.218847393989563,1.009015440940857,284.8828125,284.95001220703125,298.9493408203125,293.0224914550781,297.55596923828125,297.080322265625,284.8847045898437,1.0,0.632950484752655,0.3489238917827606,0.3489238917827606,1.0,1.0,-3.2631969451904297,0.8285738229751587,2.434623003005981,0.0955439880490303,0.8470877408981323,0.8470877408981323,0.0,189.5751495361328,192.0,54835.35546875,0.0,3120.069091796875,1.0,279.45721435546875,283.11651611328125,296.0423583984375,299.618408203125,293.1499938964844,293.1499938964844,279.75,39982.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038938283920288,1.0,0.0,0.0,3.57875919342041,3.5787832736968994,8.545908372070699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.462890625,0.0,1484.5628662109375,1895.4371337890625,0.0,3439.85302734375,0.892684280872345,1.0,0.0,3.0,1.0,0.0
17861880,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7805067300796509,0.351188600063324,0.3205394744873047,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9030898213386536,0.5504913330078125,0.5248419642448425,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9692827463150024,0.669438362121582,0.469355046749115,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8217771649360657,0.4110308587551117,0.393694132566452,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.668990433216095,0.218847393989563,1.009015440940857,284.8828125,284.95001220703125,298.9493408203125,293.0224914550781,297.55596923828125,297.080322265625,284.8847045898437,1.0,0.632950484752655,0.3489238917827606,0.3489238917827606,1.0,1.0,-3.2631969451904297,0.8285738229751587,2.434623003005981,0.0955439880490303,0.8470877408981323,0.8470877408981323,0.0,189.5751495361328,192.0,54835.35546875,0.0,3120.069091796875,1.0,279.45721435546875,283.11651611328125,296.0423583984375,299.618408203125,293.1499938964844,293.1499938964844,279.75,39982.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038938283920288,1.0,0.0,0.0,3.57875919342041,3.5787832736968994,8.545908372070699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.462890625,0.0,1484.5628662109375,1895.4371337890625,0.0,3439.85302734375,0.892684280872345,1.0,0.0,3.0,1.0,0.0
17861940,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7758817076683044,0.3495164513587951,0.3189373612403869,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8977381587028503,0.5479239225387573,0.522312343120575,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9654322862625122,0.6699596047401428,0.4695752561092376,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8176260590553284,0.4095715880393982,0.3922512531280517,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6646221876144409,0.217411071062088,1.0026378631591797,284.9900817871094,284.95001220703125,298.93341064453125,293.0040588378906,297.552001953125,297.080322265625,284.9891357421875,1.0,0.6327158212661743,0.3492486476898193,0.3492486476898193,1.0,1.0,-3.2490808963775635,0.8251179456710815,2.4239630699157715,0.0950967147946357,0.932222843170166,0.932222843170166,0.0,192.370346069336,195.0,53829.6484375,0.0,3104.958251953125,1.0,279.7417907714844,283.2454528808594,295.9718322753906,299.4143371582031,293.1499938964844,293.1499938964844,279.45001220703125,34053.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934993147850037,1.0,0.0,0.0,3.6727027893066406,3.67272686958313,9.000463592201413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.228515625,0.0,1543.9185791015625,1895.4371337890625,0.0,3342.917236328125,0.909028172492981,1.0,0.0,3.0,1.0,0.0
17862000,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7758817076683044,0.3495164513587951,0.3189373612403869,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8977381587028503,0.5479239225387573,0.522312343120575,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9654322862625122,0.6699596047401428,0.4695752561092376,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8176260590553284,0.4095715880393982,0.3922512531280517,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6646221876144409,0.217411071062088,1.0026378631591797,284.9900817871094,284.95001220703125,298.93341064453125,293.0040588378906,297.552001953125,297.080322265625,284.9891357421875,1.0,0.6327158212661743,0.3492486476898193,0.3492486476898193,1.0,1.0,-3.2490808963775635,0.8251179456710815,2.4239630699157715,0.0950967147946357,0.932222843170166,0.932222843170166,0.0,192.370346069336,195.0,53829.6484375,0.0,3104.958251953125,1.0,279.7417907714844,283.2454528808594,295.9718322753906,299.4143371582031,293.1499938964844,293.1499938964844,279.45001220703125,34053.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934993147850037,1.0,0.0,0.0,3.6727027893066406,3.67272686958313,9.000463592201413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.228515625,0.0,1543.9185791015625,1895.4371337890625,0.0,3342.917236328125,0.909028172492981,1.0,0.0,3.0,1.0,0.0
17862060,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7706076502799988,0.3469361662864685,0.3170074820518493,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8917107582092285,0.5444342494010925,0.5194511413574219,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.960627555847168,0.6691200137138367,0.4693601131439209,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8128462433815002,0.4074193835258484,0.3905870318412781,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6598503589630127,0.2155967354774475,0.9958540797233582,284.8943786621094,284.95001220703125,298.91717529296875,292.9855041503906,297.54180908203125,297.07208251953125,284.8954162597656,1.0,0.6324515342712402,0.3496478497982025,0.3496478497982025,1.0,1.0,-3.2329111099243164,0.8212085962295532,2.4117023944854736,0.0948813408613205,0.8363741636276245,0.8363741636276245,0.0,195.65025329589844,198.0,54066.67578125,0.0,3088.17041015625,1.0,279.45831298828125,283.1375732421875,296.00079345703125,299.5267944335937,293.1499938964844,293.1499938964844,279.75,39771.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006069898605347,1.0,0.0,0.0,3.510944366455078,3.51096773147583,8.225100600611768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.0224609375,0.0,1411.0421142578125,1895.4371337890625,0.0,3409.241943359375,0.8776475191116333,1.0,0.0,3.0,1.0,0.0
17862120,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7706076502799988,0.3469361662864685,0.3170074820518493,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8917107582092285,0.5444342494010925,0.5194511413574219,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.960627555847168,0.6691200137138367,0.4693601131439209,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8128462433815002,0.4074193835258484,0.3905870318412781,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6598503589630127,0.2155967354774475,0.9958540797233582,284.8943786621094,284.95001220703125,298.91717529296875,292.9855041503906,297.54180908203125,297.07208251953125,284.8954162597656,1.0,0.6324515342712402,0.3496478497982025,0.3496478497982025,1.0,1.0,-3.2329111099243164,0.8212085962295532,2.4117023944854736,0.0948813408613205,0.8363741636276245,0.8363741636276245,0.0,195.65025329589844,198.0,54066.67578125,0.0,3088.17041015625,1.0,279.45831298828125,283.1375732421875,296.00079345703125,299.5267944335937,293.1499938964844,293.1499938964844,279.75,39771.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006069898605347,1.0,0.0,0.0,3.510944366455078,3.51096773147583,8.225100600611768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.0224609375,0.0,1411.0421142578125,1895.4371337890625,0.0,3409.241943359375,0.8776475191116333,1.0,0.0,3.0,1.0,0.0
17862180,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7662323117256165,0.3451987206935882,0.315382182598114,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8865922689437866,0.5417920351028442,0.5168906450271606,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.956717848777771,0.669449508190155,0.4694848358631134,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8086985945701599,0.4058990776538849,0.3891182839870453,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6557254195213318,0.2141076177358627,0.9893313646316528,284.9910888671875,284.95001220703125,298.9006042480469,292.9668884277344,297.537841796875,297.0721740722656,284.989990234375,1.0,0.6321876645088196,0.3500470519065857,0.3500470519065857,1.0,1.0,-3.218411445617676,0.8178268074989319,2.4005846977233887,0.0946485176682472,0.91780424118042,0.91780424118042,0.0,198.4461212158203,201.0,53117.109375,0.0,3072.425048828125,1.0,279.7413330078125,283.2566833496094,295.9336853027344,299.3309936523437,293.1499938964844,293.1499938964844,279.45001220703125,33917.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901205062866211,1.0,0.0,0.0,3.612238168716431,3.612261295318604,8.706548442205531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.8642578125,0.0,1476.1373291015625,1895.4371337890625,0.0,3311.334228515625,0.895243763923645,1.0,0.0,3.0,1.0,0.0
17862240,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7662323117256165,0.3451987206935882,0.315382182598114,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8865922689437866,0.5417920351028442,0.5168906450271606,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.956717848777771,0.669449508190155,0.4694848358631134,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8086985945701599,0.4058990776538849,0.3891182839870453,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6557254195213318,0.2141076177358627,0.9893313646316528,284.9910888671875,284.95001220703125,298.9006042480469,292.9668884277344,297.537841796875,297.0721740722656,284.989990234375,1.0,0.6321876645088196,0.3500470519065857,0.3500470519065857,1.0,1.0,-3.218411445617676,0.8178268074989319,2.4005846977233887,0.0946485176682472,0.91780424118042,0.91780424118042,0.0,198.4461212158203,201.0,53117.109375,0.0,3072.425048828125,1.0,279.7413330078125,283.2566833496094,295.9336853027344,299.3309936523437,293.1499938964844,293.1499938964844,279.45001220703125,33917.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901205062866211,1.0,0.0,0.0,3.612238168716431,3.612261295318604,8.706548442205531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.8642578125,0.0,1476.1373291015625,1895.4371337890625,0.0,3311.334228515625,0.895243763923645,1.0,0.0,3.0,1.0,0.0
17862300,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7640050053596497,0.3439350724220276,0.3145495057106018,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.883988082408905,0.5400745868682861,0.5155994296073914,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9546328186988832,0.6690026521682739,0.4694896936416626,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.8065379858016968,0.4048472642898559,0.3883903324604034,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.653673529624939,0.2132153362035751,0.9861742854118348,284.8665771484375,284.95001220703125,298.89215087890625,292.95758056640625,297.5331420898437,297.0686950683594,284.8648681640625,1.0,0.6320921182632446,0.3502466678619385,0.3502466678619385,1.0,1.0,-3.211198329925537,0.8161371350288391,2.3950612545013428,0.0946491137146949,0.8281074166297913,0.8281074166297913,0.0,199.935775756836,201.0,53759.14453125,0.0,3065.15966796875,1.0,279.4992980957031,283.119384765625,295.98370361328125,299.5258483886719,293.1499938964844,293.1499938964844,279.45001220703125,38944.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959071040153503,1.0,0.0,0.0,3.553046226501465,3.553069829940796,8.423546660196735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.50146484375,0.0,1449.40234375,1895.4371337890625,0.0,3365.403076171875,0.8832147121429443,1.0,0.0,3.0,1.0,0.0
17862360,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7611883878707886,0.3425596058368683,0.3133946061134338,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8807744979858398,0.5382259488105774,0.5139533877372742,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9517810940742492,0.6684132814407349,0.4691310822963714,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8037697076797485,0.4036743640899658,0.3873848021030426,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.65117347240448,0.2122288346290588,0.9822611212730408,284.8983154296875,284.95001220703125,298.88360595703125,292.9482727050781,297.5274353027344,297.0638732910156,284.8996276855469,1.0,0.6318684816360474,0.3504724204540252,0.3504724204540252,1.0,1.0,-3.2014870643615723,0.8137310147285461,2.387756109237671,0.094449982047081,0.8262404203414917,0.8262404203414917,0.0,201.7529754638672,204.0,53306.3828125,0.0,3054.388916015625,1.0,279.45855712890625,283.15283203125,295.9638977050781,299.4430847167969,293.1499938964844,293.1499938964844,279.75,39800.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972622156143188,1.0,0.0,0.0,3.4473118782043457,3.4473345279693604,7.929658067951095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.61572265625,0.0,1346.0006103515625,1895.4371337890625,0.0,3378.05078125,0.863649845123291,1.0,0.0,3.0,1.0,0.0
17862420,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.756969690322876,0.3407268226146698,0.3116972744464874,296.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8757989406585693,0.5354679226875305,0.5112991333007812,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9477272629737854,0.6684998869895935,0.4691007435321808,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.799506425857544,0.4020493924617767,0.385830819606781,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6471996903419495,0.2106539607048034,0.9754018783569336,284.9888000488281,284.95001220703125,298.8662109375,292.92974853515625,297.5229797363281,297.06353759765625,284.9877319335937,1.0,0.6315366625785828,0.3509239256381988,0.3509239256381988,1.0,1.0,-3.1860954761505127,0.8101939558982849,2.375901460647583,0.0942878201603889,0.9037407040596008,0.9037407040596008,0.0,204.5897979736328,207.0,52404.296875,0.0,3037.178955078125,1.0,279.74078369140625,283.26544189453125,295.8964538574219,299.2493591308594,293.1499938964844,293.1499938964844,279.45001220703125,33882.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867467045783997,1.0,0.0,0.0,3.554255962371826,3.554278612136841,8.429284434896545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.373046875,0.0,1413.8048095703125,1895.4371337890625,0.0,3279.770263671875,0.882228434085846,1.0,0.0,3.0,1.0,0.0
17862480,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.756969690322876,0.3407268226146698,0.3116972744464874,296.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8757989406585693,0.5354679226875305,0.5112991333007812,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9477272629737854,0.6684998869895935,0.4691007435321808,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.799506425857544,0.4020493924617767,0.385830819606781,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6471996903419495,0.2106539607048034,0.9754018783569336,284.9888000488281,284.95001220703125,298.8662109375,292.92974853515625,297.5229797363281,297.06353759765625,284.9877319335937,1.0,0.6315366625785828,0.3509239256381988,0.3509239256381988,1.0,1.0,-3.1860954761505127,0.8101939558982849,2.375901460647583,0.0942878201603889,0.9037407040596008,0.9037407040596008,0.0,204.5897979736328,207.0,52404.296875,0.0,3037.178955078125,1.0,279.74078369140625,283.26544189453125,295.8964538574219,299.2493591308594,293.1499938964844,293.1499938964844,279.45001220703125,33882.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867467045783997,1.0,0.0,0.0,3.554255962371826,3.554278612136841,8.429284434896545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.373046875,0.0,1413.8048095703125,1895.4371337890625,0.0,3279.770263671875,0.882228434085846,1.0,0.0,3.0,1.0,0.0
17862540,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7521528005599976,0.3380340337753296,0.3096426427364349,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8702018857002258,0.5318255424499512,0.5082697868347168,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9426954984664916,0.66726154088974,0.4685895442962646,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.794636607170105,0.3997451066970825,0.3840080797672272,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6428480744361877,0.2087034434080124,0.967972218990326,284.9017333984375,284.95001220703125,298.8482971191406,292.911376953125,297.5122985839844,297.0552062988281,284.9021911621094,1.0,0.631138265132904,0.3513754606246948,0.3513754606246948,1.0,1.0,-3.168250799179077,0.8058597445487976,2.362391233444214,0.0940392464399337,0.8166458010673523,0.8166458010673523,0.0,207.9090576171875,210.0,52561.03515625,0.0,3017.516357421875,1.0,279.45928955078125,283.1668395996094,295.9261169433594,299.3582763671875,293.1499938964844,293.1499938964844,279.75,39600.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937751054763794,1.0,0.0,0.0,3.3880975246429443,3.388119697570801,7.659582479391247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.41650390625,0.0,1285.8515625,1895.4371337890625,0.0,3345.493408203125,0.8504958152770996,1.0,0.0,3.0,1.0,0.0
17862600,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7521528005599976,0.3380340337753296,0.3096426427364349,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8702018857002258,0.5318255424499512,0.5082697868347168,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9426954984664916,0.66726154088974,0.4685895442962646,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.794636607170105,0.3997451066970825,0.3840080797672272,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6428480744361877,0.2087034434080124,0.967972218990326,284.9017333984375,284.95001220703125,298.8482971191406,292.911376953125,297.5122985839844,297.0552062988281,284.9021911621094,1.0,0.631138265132904,0.3513754606246948,0.3513754606246948,1.0,1.0,-3.168250799179077,0.8058597445487976,2.362391233444214,0.0940392464399337,0.8166458010673523,0.8166458010673523,0.0,207.9090576171875,210.0,52561.03515625,0.0,3017.516357421875,1.0,279.45928955078125,283.1668395996094,295.9261169433594,299.3582763671875,293.1499938964844,293.1499938964844,279.75,39600.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937751054763794,1.0,0.0,0.0,3.3880975246429443,3.388119697570801,7.659582479391247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.41650390625,0.0,1285.8515625,1895.4371337890625,0.0,3345.493408203125,0.8504958152770996,1.0,0.0,3.0,1.0,0.0
17862660,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7492446899414062,0.336733728647232,0.3083590269088745,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8667762875556946,0.5298764705657959,0.5063105225563049,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9396897554397584,0.6671783328056335,0.4683738648891449,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7916364073753357,0.3985646665096283,0.3828185200691223,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6401253342628479,0.2075653821229934,0.9628729820251464,285.00048828125,284.95001220703125,298.8358154296875,292.89898681640625,297.5089111328125,297.0546569824219,284.99810791015625,1.0,0.6308249831199646,0.3517399132251739,0.3517399132251739,1.0,1.0,-3.156524658203125,0.8031971454620361,2.353327512741089,0.0939173772931099,0.8900283575057983,0.8900283575057983,0.0,209.9285583496093,210.0,51714.4609375,0.0,3003.81298828125,1.0,279.72052001953125,283.2831420898437,295.8542785644531,299.1443786621094,293.1499938964844,293.1499938964844,279.75,33560.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846561908721924,1.0,0.0,0.0,3.469686985015869,3.4697089195251465,8.032928349166468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.94677734375,0.0,1324.310791015625,1895.4371337890625,0.0,3260.19921875,0.8635474443435669,1.0,0.0,3.0,1.0,0.0
17862720,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7481282949447632,0.3361175954341888,0.307888776063919,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8654252290725708,0.5289614200592041,0.5055356025695801,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.938584804534912,0.6671043634414673,0.4684104919433594,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7904674410820007,0.3980193138122558,0.3823747932910919,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6390398740768433,0.2070467174053192,0.9607901573181152,284.9859313964844,284.95001220703125,298.8298645019531,292.8932189941406,297.5074157714844,297.05450439453125,284.98492431640625,1.0,0.630730926990509,0.3519114553928375,0.3519114553928375,1.0,1.0,-3.152034282684326,0.8022685050964355,2.34976577758789,0.093995988368988,0.8893814086914062,0.8893814086914062,0.0,210.751693725586,213.0,51668.83984375,0.0,2998.84814453125,1.0,279.7402648925781,283.2743835449219,295.8592529296875,299.1663513183594,293.1499938964844,293.1499938964844,280.04998779296875,33899.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831543326377869,1.0,0.0,0.0,3.494760274887085,3.4947824478149414,8.149445420713164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.93994140625,0.0,1352.1693115234375,1895.4371337890625,0.0,3246.13427734375,0.8689010739326477,1.0,0.0,3.0,1.0,0.0
17862780,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7446795701980591,0.3343750536441803,0.3064385056495666,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8612551093101501,0.5263129472732544,0.5031582713127136,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.9350928068161012,0.6670865416526794,0.4684952795505523,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7868591547012329,0.396490067243576,0.381041407585144,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.6357309818267822,0.2055431753396988,0.9545538425445556,285.0424194335937,284.95001220703125,298.81085205078125,292.8753662109375,297.5038452148437,297.05572509765625,285.039306640625,1.0,0.6305325031280518,0.3524474203586578,0.3524474203586578,1.0,1.0,-3.138432025909424,0.7994950413703918,2.3389370441436768,0.0942461416125297,0.990001142024994,0.990001142024994,0.0,213.3883514404297,216.0,51055.60546875,0.0,2984.634033203125,1.0,280.041015625,283.3540344238281,295.84765625,299.099853515625,293.1499938964844,293.1499938964844,279.75,31160.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747836351394653,1.0,0.0,0.0,3.6880075931549072,3.688030958175659,9.075632192434568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.9921875,0.0,1539.2762451171875,1895.4371337890625,0.0,3167.677734375,0.9102898836135864,1.0,0.0,3.0,1.0,0.0
17862840,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7446795701980591,0.3343750536441803,0.3064385056495666,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8612551093101501,0.5263129472732544,0.5031582713127136,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.9350928068161012,0.6670865416526794,0.4684952795505523,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7868591547012329,0.396490067243576,0.381041407585144,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.6357309818267822,0.2055431753396988,0.9545538425445556,285.0424194335937,284.95001220703125,298.81085205078125,292.8753662109375,297.5038452148437,297.05572509765625,285.039306640625,1.0,0.6305325031280518,0.3524474203586578,0.3524474203586578,1.0,1.0,-3.138432025909424,0.7994950413703918,2.3389370441436768,0.0942461416125297,0.990001142024994,0.990001142024994,0.0,213.3883514404297,216.0,51055.60546875,0.0,2984.634033203125,1.0,280.041015625,283.3540344238281,295.84765625,299.099853515625,293.1499938964844,293.1499938964844,279.75,31160.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747836351394653,1.0,0.0,0.0,3.6880075931549072,3.688030958175659,9.075632192434568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.9921875,0.0,1539.2762451171875,1895.4371337890625,0.0,3167.677734375,0.9102898836135864,1.0,0.0,3.0,1.0,0.0
17862900,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7426055073738098,0.3329575359821319,0.3055185973644256,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8588111996650696,0.5244252681732178,0.50176602602005,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9328098893165588,0.6662395000457764,0.4682840704917907,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7847084403038025,0.3952913880348205,0.3802273273468017,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6338423490524292,0.2045569419860839,0.9511351585388184,284.881103515625,284.95001220703125,298.8011169433594,292.8665466308594,297.4980773925781,297.0511779785156,284.87432861328125,1.0,0.6304108500480652,0.3527154326438904,0.3527154326438904,1.0,1.0,-3.130316972732544,0.7976810932159424,2.3326358795166016,0.0943318381905555,0.8878123164176941,0.8878123164176941,0.0,214.9906311035156,216.0,52044.0234375,0.0,2976.34033203125,1.0,279.7962341308594,283.17608642578125,295.9100341796875,299.33184814453125,293.1499938964844,293.1499938964844,279.75,35399.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829390406608582,1.0,0.0,0.0,3.694036245346069,3.6940605640411377,9.105328331315832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.0107421875,0.0,1578.1650390625,1895.4371337890625,0.0,3244.117431640625,0.9125552773475648,1.0,0.0,3.0,1.0,0.0
17862960,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7398572564125061,0.3312844038009643,0.3041709065437317,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8556770086288452,0.5222476124763489,0.4998953640460968,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9295750260353088,0.665040135383606,0.4675816595554352,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.781875491142273,0.3938385546207428,0.3790310621261596,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6314330697059631,0.2033929824829101,0.9466662406921388,284.87615966796875,284.95001220703125,298.7912292480469,292.8578491210937,297.490234375,297.0439758300781,284.87799072265625,1.0,0.6301034092903137,0.3529882729053497,0.3529882729053497,1.0,1.0,-3.1187963485717773,0.794795036315918,2.32400131225586,0.0940715819597244,0.85814368724823,0.85814368724823,0.0,217.00469970703125,219.0,51626.3515625,0.0,2963.233154296875,1.0,279.7571105957031,283.1814880371094,295.8943176269531,299.267333984375,293.1499938964844,293.1499938964844,280.04998779296875,38823.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866275548934937,1.0,0.0,0.0,3.6003224849700928,3.600346565246582,8.64920366439037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.07861328125,0.0,1499.434326171875,1895.4371337890625,0.0,3278.655029296875,0.8959676027297974,1.0,0.0,3.0,1.0,0.0
17863020,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7356542348861694,0.3291016221046448,0.302089661359787,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8507609963417053,0.5190610885620117,0.4967676997184753,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9249002933502196,0.6643157601356506,0.4668995440006256,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7774357199668884,0.3918099999427795,0.377051442861557,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6274452805519104,0.201513186097145,0.9383946061134338,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.4830627441406,297.041015625,284.9845886230469,1.0,0.6294944882392883,0.3535339534282684,0.3535339534282684,1.0,1.0,-3.0993804931640625,0.7901714444160461,2.309209108352661,0.0936702191829681,0.9414788484573364,0.9414788484573364,0.0,220.11708068847656,222.0,50569.65625,0.0,2939.808349609375,1.0,280.0419616699219,283.313232421875,295.81365966796875,299.0558166503906,293.1499938964844,293.1499938964844,279.75,33813.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772155046463013,1.0,0.0,0.0,3.6957616806030273,3.6957857608795166,9.11383551738254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.302734375,0.0,1568.1119384765625,1895.4371337890625,0.0,3190.47998046875,0.9139630794525146,1.0,0.0,3.0,1.0,0.0
17863080,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7356542348861694,0.3291016221046448,0.302089661359787,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8507609963417053,0.5190610885620117,0.4967676997184753,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9249002933502196,0.6643157601356506,0.4668995440006256,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7774357199668884,0.3918099999427795,0.377051442861557,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6274452805519104,0.201513186097145,0.9383946061134338,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.4830627441406,297.041015625,284.9845886230469,1.0,0.6294944882392883,0.3535339534282684,0.3535339534282684,1.0,1.0,-3.0993804931640625,0.7901714444160461,2.309209108352661,0.0936702191829681,0.9414788484573364,0.9414788484573364,0.0,220.11708068847656,222.0,50569.65625,0.0,2939.808349609375,1.0,280.0419616699219,283.313232421875,295.81365966796875,299.0558166503906,293.1499938964844,293.1499938964844,279.75,33813.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772155046463013,1.0,0.0,0.0,3.6957616806030273,3.6957857608795166,9.11383551738254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.302734375,0.0,1568.1119384765625,1895.4371337890625,0.0,3190.47998046875,0.9139630794525146,1.0,0.0,3.0,1.0,0.0
17863140,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7312543988227844,0.3261602222919464,0.2998317778110504,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8456919193267822,0.5150941014289856,0.4934527575969696,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9198710918426514,0.6623429656028748,0.4659156203269958,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7728262543678284,0.3891810476779938,0.3749389350414276,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6233130693435669,0.1993143111467361,0.9298798441886902,284.88134765625,284.95001220703125,298.75,292.8241882324219,297.4707946777344,297.0315856933594,284.8835144042969,1.0,0.6288344860076904,0.3540796339511871,0.3540796339511871,1.0,1.0,-3.078728675842285,0.7851227521896362,2.2936060428619385,0.0933103188872337,0.8332521319389343,0.8332521319389343,0.0,223.44607543945312,210.0,50731.859375,0.0,2915.1904296875,1.0,279.757568359375,283.2015686035156,295.8424072265625,299.1618347167969,293.1499938964844,293.1499938964844,280.04998779296875,40438.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849475979804993,1.0,0.0,0.0,3.5175328254699707,3.5175561904907227,8.255998409367749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.3896484375,0.0,1422.728759765625,1895.4371337890625,0.0,3262.927978515625,0.879594087600708,1.0,0.0,3.0,1.0,0.0
17863200,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7312543988227844,0.3261602222919464,0.2998317778110504,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8456919193267822,0.5150941014289856,0.4934527575969696,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9198710918426514,0.6623429656028748,0.4659156203269958,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7728262543678284,0.3891810476779938,0.3749389350414276,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6233130693435669,0.1993143111467361,0.9298798441886902,284.88134765625,284.95001220703125,298.75,292.8241882324219,297.4707946777344,297.0315856933594,284.8835144042969,1.0,0.6288344860076904,0.3540796339511871,0.3540796339511871,1.0,1.0,-3.078728675842285,0.7851227521896362,2.2936060428619385,0.0933103188872337,0.8332521319389343,0.8332521319389343,0.0,223.44607543945312,210.0,50731.859375,0.0,2915.1904296875,1.0,279.757568359375,283.2015686035156,295.8424072265625,299.1618347167969,293.1499938964844,293.1499938964844,280.04998779296875,40438.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849475979804993,1.0,0.0,0.0,3.5175328254699707,3.5175561904907227,8.255998409367749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.3896484375,0.0,1422.728759765625,1895.4371337890625,0.0,3262.927978515625,0.879594087600708,1.0,0.0,3.0,1.0,0.0
17863260,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7315565943717957,0.3241442739963531,0.2976829707622528,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8462277054786682,0.5120530724525452,0.4902319312095642,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9223076105117798,0.6616662740707397,0.4651211500167846,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7735652327537537,0.3872528970241546,0.3728063106536865,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.623009443283081,0.1974881142377853,0.9205572605133056,284.9864196777344,284.95001220703125,298.7276306152344,292.80718994140625,297.46484375,297.0307922363281,284.9852905273437,1.0,0.6238601803779602,0.354781836271286,0.354781836271286,1.0,1.0,-3.0575428009033203,0.780312716960907,2.277230024337769,0.0931540578603744,0.915225863456726,0.915225863456726,0.0,219.60153198242188,198.0,49686.3984375,0.0,2852.3037109375,1.0,280.04132080078125,283.3284912109375,295.7689208984375,298.95458984375,293.1499938964844,293.1499938964844,279.75,34105.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873195469379425,1.0,0.0,0.0,3.613210439682007,3.613233804702759,8.711236318958981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.50927734375,0.0,1478.58740234375,1895.4371337890625,0.0,3152.783447265625,0.8956595659255981,1.0,0.0,3.0,1.0,0.0
17863320,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7315565943717957,0.3241442739963531,0.2976829707622528,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8462277054786682,0.5120530724525452,0.4902319312095642,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9223076105117798,0.6616662740707397,0.4651211500167846,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7735652327537537,0.3872528970241546,0.3728063106536865,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.623009443283081,0.1974881142377853,0.9205572605133056,284.9864196777344,284.95001220703125,298.7276306152344,292.80718994140625,297.46484375,297.0307922363281,284.9852905273437,1.0,0.6238601803779602,0.354781836271286,0.354781836271286,1.0,1.0,-3.0575428009033203,0.780312716960907,2.277230024337769,0.0931540578603744,0.915225863456726,0.915225863456726,0.0,219.60153198242188,198.0,49686.3984375,0.0,2852.3037109375,1.0,280.04132080078125,283.3284912109375,295.7689208984375,298.95458984375,293.1499938964844,293.1499938964844,279.75,34105.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873195469379425,1.0,0.0,0.0,3.613210439682007,3.613233804702759,8.711236318958981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.50927734375,0.0,1478.58740234375,1895.4371337890625,0.0,3152.783447265625,0.8956595659255981,1.0,0.0,3.0,1.0,0.0
