time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17863380,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7338090538978577,0.3213598132133484,0.2951520681381225,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8492328524589539,0.50820392370224,0.4865963160991668,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9279490113258362,0.6596642136573792,0.4637998938560486,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7766908407211304,0.3847172260284424,0.3703517615795135,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6244696974754333,0.195384070277214,0.9104145765304564,284.89263916015625,284.95001220703125,298.7032165527344,292.7888488769531,297.453369140625,297.02349853515625,284.8937072753906,1.0,0.6168073415756226,0.3554840683937073,0.3554840683937073,1.0,1.0,-3.03340482711792,0.7745344638824463,2.2588703632354736,0.0928215533494949,0.8186321258544922,0.8186321258544922,0.0,212.33384704589844,186.0,49753.015625,0.0,2766.622314453125,1.0,279.75885009765625,283.2275695800781,295.8016357421875,299.05963134765625,293.1499938964844,293.1499938964844,280.04998779296875,40281.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799732327461243,1.0,0.0,0.0,3.426856517791748,3.4268791675567627,7.835832320779446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.7744140625,0.0,1328.8717041015625,1895.4371337890625,0.0,3216.329833984375,0.8596268892288208,1.0,0.0,3.0,1.0,0.0
17863440,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7338090538978577,0.3213598132133484,0.2951520681381225,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8492328524589539,0.50820392370224,0.4865963160991668,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9279490113258362,0.6596642136573792,0.4637998938560486,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7766908407211304,0.3847172260284424,0.3703517615795135,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6244696974754333,0.195384070277214,0.9104145765304564,284.89263916015625,284.95001220703125,298.7032165527344,292.7888488769531,297.453369140625,297.02349853515625,284.8937072753906,1.0,0.6168073415756226,0.3554840683937073,0.3554840683937073,1.0,1.0,-3.03340482711792,0.7745344638824463,2.2588703632354736,0.0928215533494949,0.8186321258544922,0.8186321258544922,0.0,212.33384704589844,186.0,49753.015625,0.0,2766.622314453125,1.0,279.75885009765625,283.2275695800781,295.8016357421875,299.05963134765625,293.1499938964844,293.1499938964844,280.04998779296875,40281.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799732327461243,1.0,0.0,0.0,3.426856517791748,3.4268791675567627,7.835832320779446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.7744140625,0.0,1328.8717041015625,1895.4371337890625,0.0,3216.329833984375,0.8596268892288208,1.0,0.0,3.0,1.0,0.0
17863500,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7356020212173462,0.3203346729278564,0.2938861548900604,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8515392541885376,0.5066382884979248,0.4847588241100311,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.931844174861908,0.6591893434524536,0.4631332457065582,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7790123820304871,0.383714884519577,0.3690881133079529,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6257227063179016,0.1944703459739685,0.9051393270492554,285.0025329589844,284.95001220703125,298.69024658203125,292.7792053222656,297.44976806640625,297.02294921875,285.0041809082031,1.0,0.6127556562423706,0.3558351695537567,0.3558351695537567,1.0,1.0,-3.0210070610046387,0.7715330719947815,2.249474048614502,0.0925053060054779,0.8906804323196411,0.8906804323196411,0.0,207.80763244628903,186.0,48819.09765625,0.0,2719.005615234375,1.0,279.99609375,283.3553771972656,295.7314147949219,298.8306884765625,293.1499938964844,293.1499938964844,280.04998779296875,34839.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719795346260071,1.0,0.0,0.0,3.466668128967285,3.4666903018951416,8.01895680524467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.283203125,0.0,1330.3585205078125,1895.4371337890625,0.0,3141.379150390625,0.8655861020088196,1.0,0.0,3.0,1.0,0.0
17863560,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7381871938705444,0.3194240629673004,0.2928890585899353,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8547271490097046,0.5051964521408081,0.4832116663455963,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9368770718574524,0.6588209271430969,0.4627595245838165,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7821778655052185,0.3828197121620178,0.3680480420589447,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6275908946990967,0.1936432719230651,0.9004520177841187,284.9862060546875,284.95001220703125,298.6768493652344,292.7692565917969,297.4471130371094,297.023681640625,284.984375,1.0,0.6085809469223022,0.3562364280223846,0.3562364280223846,1.0,1.0,-3.010612726211548,0.7692952752113342,2.2413175106048584,0.0925383269786834,0.8952822685241699,0.8952822685241699,0.0,202.66180419921875,174.0,48748.14453125,0.0,2672.4130859375,1.0,280.04119873046875,283.3437194824219,295.7285461425781,298.8562316894531,293.1499938964844,293.1499938964844,280.3500061035156,33931.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679602146148682,1.0,0.0,0.0,3.5293376445770264,3.529360055923462,8.311505439451139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.19873046875,0.0,1388.06103515625,1895.4371337890625,0.0,3103.67578125,0.8765047192573547,1.0,0.0,3.0,1.0,0.0
17863620,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7443434596061707,0.3177258670330047,0.290970116853714,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8623098134994507,0.5024603605270386,0.4802181124687195,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9481096863746644,0.6580882668495178,0.4619785845279693,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.789623498916626,0.3811437487602234,0.3660504221916199,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.6321611404418945,0.1921189427375793,0.8915628790855408,285.04931640625,284.95001220703125,298.64862060546875,292.7485046386719,297.4420471191406,297.02593994140625,285.0460510253906,1.0,0.5998987555503845,0.3570388853549957,0.3570388853549957,1.0,1.0,-2.990680694580078,0.765089213848114,2.22559142112732,0.0927029401063919,1.0,1.0,0.0,191.7201385498047,162.0,47988.64453125,0.0,2578.4140625,1.0,280.34130859375,283.43096923828125,295.7142333984375,298.778564453125,293.1499938964844,293.1499938964844,280.04998779296875,31216.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581708073616028,1.0,0.0,0.0,3.717171430587769,3.717195272445679,9.219735943588604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.95068359375,0.0,1572.739013671875,1895.4371337890625,0.0,3011.8505859375,0.9169005155563354,1.0,0.0,3.0,1.0,0.0
17863680,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7443434596061707,0.3177258670330047,0.290970116853714,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8623098134994507,0.5024603605270386,0.4802181124687195,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9481096863746644,0.6580882668495178,0.4619785845279693,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.789623498916626,0.3811437487602234,0.3660504221916199,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.6321611404418945,0.1921189427375793,0.8915628790855408,285.04931640625,284.95001220703125,298.64862060546875,292.7485046386719,297.4420471191406,297.02593994140625,285.0460510253906,1.0,0.5998987555503845,0.3570388853549957,0.3570388853549957,1.0,1.0,-2.990680694580078,0.765089213848114,2.22559142112732,0.0927029401063919,1.0,1.0,0.0,191.7201385498047,162.0,47988.64453125,0.0,2578.4140625,1.0,280.34130859375,283.43096923828125,295.7142333984375,298.778564453125,293.1499938964844,293.1499938964844,280.04998779296875,31216.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581708073616028,1.0,0.0,0.0,3.717171430587769,3.717195272445679,9.219735943588604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.95068359375,0.0,1572.739013671875,1895.4371337890625,0.0,3011.8505859375,0.9169005155563354,1.0,0.0,3.0,1.0,0.0
17863740,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7499916553497314,0.3147090375423431,0.2882480025291443,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.869552493095398,0.4983309209346771,0.4763474762439728,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9581714868545532,0.6551684141159058,0.4600953459739685,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7966477274894714,0.3783454895019531,0.3633573651313782,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6364533305168152,0.1900113970041275,0.8811983466148376,284.8712158203125,284.95001220703125,298.6186218261719,292.7266845703125,297.427978515625,297.01708984375,284.8724670410156,1.0,0.5905876755714417,0.3578413724899292,0.3578413724899292,1.0,1.0,-2.96480679512024,0.7589247822761536,2.2058820724487305,0.0923742204904556,0.8624382615089417,0.8624382615089417,0.0,181.1888427734375,150.0,48529.25,0.0,2476.68408203125,1.0,280.0577087402344,283.2492370605469,295.7626342773437,298.94342041015625,293.1499938964844,293.1499938964844,280.3500061035156,38845.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702089786529541,1.0,0.0,0.0,3.6318647861480713,3.63188910484314,8.801417266113276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.85595703125,0.0,1534.273681640625,1895.4371337890625,0.0,3124.770751953125,0.9030645489692688,1.0,0.0,3.0,1.0,0.0
17863800,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7499916553497314,0.3147090375423431,0.2882480025291443,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.869552493095398,0.4983309209346771,0.4763474762439728,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9581714868545532,0.6551684141159058,0.4600953459739685,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7966477274894714,0.3783454895019531,0.3633573651313782,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6364533305168152,0.1900113970041275,0.8811983466148376,284.8712158203125,284.95001220703125,298.6186218261719,292.7266845703125,297.427978515625,297.01708984375,284.8724670410156,1.0,0.5905876755714417,0.3578413724899292,0.3578413724899292,1.0,1.0,-2.96480679512024,0.7589247822761536,2.2058820724487305,0.0923742204904556,0.8624382615089417,0.8624382615089417,0.0,181.1888427734375,150.0,48529.25,0.0,2476.68408203125,1.0,280.0577087402344,283.2492370605469,295.7626342773437,298.94342041015625,293.1499938964844,293.1499938964844,280.3500061035156,38845.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702089786529541,1.0,0.0,0.0,3.6318647861480713,3.63188910484314,8.801417266113276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.85595703125,0.0,1534.273681640625,1895.4371337890625,0.0,3124.770751953125,0.9030645489692688,1.0,0.0,3.0,1.0,0.0
17863860,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7551103830337524,0.3130579590797424,0.2861884832382202,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8760191202163696,0.495806872844696,0.473365306854248,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9664720892906188,0.6538648009300232,0.4586418271064758,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8027780055999756,0.3766460716724396,0.3612196147441864,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6402583718299866,0.1885996311903,0.8728418350219727,284.99468994140625,284.95001220703125,298.5946960449219,292.7094421386719,297.4207763671875,297.0153503417969,284.9931335449219,1.0,0.5831360816955566,0.3584843873977661,0.3584843873977661,1.0,1.0,-2.9443767070770264,0.7540621161460876,2.190314531326294,0.0919062420725822,0.9464142322540284,0.9464142322540284,0.0,172.7637176513672,150.0,47419.13671875,0.0,2396.9658203125,1.0,280.3311767578125,283.39288330078125,295.6723937988281,298.7102355957031,293.1499938964844,293.1499938964844,280.3500061035156,33750.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610345721244812,1.0,0.0,0.0,3.701298475265503,3.701322555541992,9.141164127868252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.84765625,0.0,1573.9256591796875,1895.4371337890625,0.0,3038.70849609375,0.9153494238853456,1.0,0.0,3.0,1.0,0.0
17863920,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7571592330932617,0.3125823438167572,0.2856799662113189,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8785269260406494,0.4950591027736664,0.4725755453109741,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9694902300834656,0.65349942445755,0.4583399593830108,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8051297664642334,0.3761526048183441,0.360661119222641,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6417834758758545,0.1881870329380035,0.8705002069473267,284.9854736328125,284.95001220703125,298.5869445800781,292.7038879394531,297.4188842773437,297.01531982421875,284.9840087890625,1.0,0.5807934999465942,0.3586874306201935,0.3586874306201935,1.0,1.0,-2.938967227935791,0.7528589963912964,2.186108112335205,0.0918847694993019,0.9467390179634094,0.9467390179634094,0.0,169.93197631835938,138.0,47367.28515625,0.0,2373.013671875,1.0,280.3421630859375,283.38677978515625,295.6732177734375,298.72039794921875,293.1499938964844,293.1499938964844,280.04998779296875,33905.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600168228149414,1.0,0.0,0.0,3.7196297645568848,3.719654083251953,9.231934541276132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.408203125,0.0,1596.052001953125,1895.4371337890625,0.0,3029.16259765625,0.919377863407135,1.0,0.0,3.0,1.0,0.0
17863980,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.7623070478439331,0.3108422756195068,0.2841273546218872,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.8848923444747925,0.4925915598869324,0.4702746868133545,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.976780891418457,0.6517143845558167,0.4572367966175079,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.810945451259613,0.3744633495807647,0.3590268492698669,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.6456727981567383,0.1869075149297714,0.8640616536140442,284.8415222167969,284.95001220703125,298.5663452148437,292.6891784667969,297.41119384765625,297.0118408203125,284.8430480957031,1.0,0.5745884776115417,0.3592159748077392,0.3592159748077392,1.0,1.0,-2.923311948776245,0.749201774597168,2.174110174179077,0.0917364284396171,0.832168459892273,0.832168459892273,0.0,162.80349731445312,138.0,47834.1796875,0.0,2309.47216796875,1.0,280.0790405273437,283.2370300292969,295.7225341796875,298.8903503417969,293.1499938964844,293.1499938964844,280.04998779296875,40589.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673861622810364,1.0,0.0,0.0,3.616569757461548,3.6165943145751953,8.727441809242009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.68017578125,0.0,1530.3165283203125,1895.4371337890625,0.0,3098.29052734375,0.8990471363067627,1.0,0.0,3.0,1.0,0.0
17864040,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7651659846305847,0.309750884771347,0.2829822301864624,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8884952664375305,0.4910517334938049,0.4686565399169922,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9806879162788392,0.6505491733551025,0.4562935829162597,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8141170740127563,0.373391181230545,0.3578577637672424,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.6478554606437683,0.1860968470573425,0.8597322702407837,284.87213134765625,284.95001220703125,298.5536804199219,292.6802062988281,297.4061584472656,297.0093994140625,284.875244140625,1.0,0.5707369446754456,0.3595334887504577,0.3595334887504577,1.0,1.0,-2.912248134613037,0.7464598417282104,2.165788412094116,0.0914335399866104,0.8292344808578491,0.8292344808578491,0.0,158.69778442382812,126.0,47443.6015625,0.0,2269.57958984375,1.0,280.0574035644531,283.271728515625,295.69873046875,298.81719970703125,293.1499938964844,293.1499938964844,280.3500061035156,41132.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867920458316803,1.0,0.0,0.0,3.522956132888794,3.522979736328125,8.281476198135351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.9404296875,0.0,1433.43408203125,1895.4371337890625,0.0,3103.302734375,0.8812990188598633,1.0,0.0,3.0,1.0,0.0
17864100,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7697207927703857,0.3087139129638672,0.2816378176212311,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8940917253494263,0.4894259870052337,0.4666882157325744,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9863908886909484,0.6496334671974182,0.4552479088306427,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8189155459403992,0.3722884356975555,0.3564324378967285,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6513143181800842,0.1851863861083984,0.8542223572731018,284.9959716796875,284.95001220703125,298.5364685058594,292.6680603027344,297.40155029296875,297.0089416503906,284.998779296875,1.0,0.5655809640884399,0.3599565327167511,0.3599565327167511,1.0,1.0,-2.898667812347412,0.7431783080101013,2.155489444732666,0.0910626649856567,0.9063679575920104,0.9063679575920104,0.0,152.96656799316406,126.0,46457.171875,0.0,2217.579345703125,1.0,280.2983093261719,283.4125366210937,295.6194152832031,298.57672119140625,293.1499938964844,293.1499938964844,280.3500061035156,35287.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594829440116882,1.0,0.0,0.0,3.55643630027771,3.556459426879883,8.439629368695023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.09228515625,0.0,1426.3524169921875,1895.4371337890625,0.0,3024.15576171875,0.8859625458717346,1.0,0.0,3.0,1.0,0.0
17864160,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7754349112510681,0.3078300654888153,0.2806136012077331,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9009016156196594,0.4879656732082367,0.4650683403015136,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9927748441696168,0.6489266753196716,0.4545800387859344,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8246449828147888,0.3713273704051971,0.3552783131599426,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6556801199913025,0.1843740046024322,0.8494033217430115,284.98663330078125,284.95001220703125,298.5188903808594,292.6557312011719,297.3980712890625,297.00994873046875,284.9848022460937,1.0,0.5604897737503052,0.3604649901390075,0.3604649901390075,1.0,1.0,-2.887505054473877,0.7408850193023682,2.146620035171509,0.0911696627736091,0.914938747882843,0.914938747882843,0.0,146.90289306640625,114.0,46350.9765625,0.0,2168.5087890625,1.0,280.34197998046875,283.4059143066406,295.6119079589844,298.5943603515625,293.1499938964844,293.1499938964844,280.04998779296875,34103.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855012834072113,1.0,0.0,0.0,3.6171722412109375,3.6171956062316895,8.730349918550928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.52978515625,0.0,1482.88671875,1895.4371337890625,0.0,2982.24267578125,0.896365761756897,1.0,0.0,3.0,1.0,0.0
17864220,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7847471833229065,0.305103063583374,0.2780627906322479,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9126063585281372,0.4840492606163025,0.4612890183925628,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.6463533639907837,0.4480067491531372,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.834069013595581,0.3686220049858093,0.3525826632976532,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.6628953814506531,0.1823382824659347,0.8391498923301697,284.8851928710937,284.95001220703125,298.4826965332031,292.63055419921875,297.3863525390625,297.0064697265625,284.8860168457031,1.0,0.54970782995224,0.3614819049835205,0.3614819049835205,1.0,1.0,-2.853500366210937,0.7324405908584595,2.121059894561768,0.0907421186566352,0.8108314275741577,0.8108314275741577,0.0,136.55950927734375,102.0,46286.25390625,0.0,2062.8896484375,1.0,280.05889892578125,283.3023376464844,295.6424560546875,298.690673828125,293.1499938964844,293.1499938964844,280.3500061035156,40906.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618138432502747,1.0,0.0,0.0,3.4095821380615234,3.409604787826538,7.757032562949462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.46435546875,0.0,1316.0736083984375,1895.4371337890625,0.0,3046.017578125,0.8563542366027832,1.0,0.0,3.0,1.0,0.0
17864280,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7847471833229065,0.305103063583374,0.2780627906322479,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9126063585281372,0.4840492606163025,0.4612890183925628,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.6463533639907837,0.4480067491531372,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.834069013595581,0.3686220049858093,0.3525826632976532,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.6628953814506531,0.1823382824659347,0.8391498923301697,284.8851928710937,284.95001220703125,298.4826965332031,292.63055419921875,297.3863525390625,297.0064697265625,284.8860168457031,1.0,0.54970782995224,0.3614819049835205,0.3614819049835205,1.0,1.0,-2.853500366210937,0.7324405908584595,2.121059894561768,0.0907421186566352,0.8108314275741577,0.8108314275741577,0.0,136.55950927734375,102.0,46286.25390625,0.0,2062.8896484375,1.0,280.05889892578125,283.3023376464844,295.6424560546875,298.690673828125,293.1499938964844,293.1499938964844,280.3500061035156,40906.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618138432502747,1.0,0.0,0.0,3.4095821380615234,3.409604787826538,7.757032562949462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.46435546875,0.0,1316.0736083984375,1895.4371337890625,0.0,3046.017578125,0.8563542366027832,1.0,0.0,3.0,1.0,0.0
17864340,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.7947821617126465,0.3030979931354522,0.2757662236690521,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9259387254714966,0.4808731973171234,0.4577709436416626,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.9990000128746032,0.6483001708984375,0.4281459748744964,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.8441324830055237,0.3664449453353882,0.3500464260578155,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.6706399321556091,0.1805526912212371,0.8291442394256592,284.9725341796875,284.95001220703125,298.4451599121094,292.6047668457031,297.3803100585937,297.01153564453125,284.970703125,1.0,0.5378209352493286,0.3624988198280334,0.3624988198280334,1.0,1.0,-2.8105227947235107,0.7210315465927124,2.089491367340088,0.0885010212659835,0.8771175742149353,0.8771175742149353,0.0,126.41475677490234,90.0,44921.921875,0.0,1941.9798583984373,1.0,280.3403625488281,283.4170837402344,295.5553894042969,298.4574890136719,293.1499938964844,293.1499938964844,280.6499938964844,34677.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479017019271851,1.0,0.0,0.0,3.4902193546295166,3.490241527557373,8.128281479002908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.7568359375,0.0,1353.099365234375,1895.4371337890625,0.0,2915.62158203125,0.8683021664619446,1.0,0.0,3.0,1.0,0.0
17864400,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.7947821617126465,0.3030979931354522,0.2757662236690521,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9259387254714966,0.4808731973171234,0.4577709436416626,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.9990000128746032,0.6483001708984375,0.4281459748744964,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.8441324830055237,0.3664449453353882,0.3500464260578155,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.6706399321556091,0.1805526912212371,0.8291442394256592,284.9725341796875,284.95001220703125,298.4451599121094,292.6047668457031,297.3803100585937,297.01153564453125,284.970703125,1.0,0.5378209352493286,0.3624988198280334,0.3624988198280334,1.0,1.0,-2.8105227947235107,0.7210315465927124,2.089491367340088,0.0885010212659835,0.8771175742149353,0.8771175742149353,0.0,126.41475677490234,90.0,44921.921875,0.0,1941.9798583984373,1.0,280.3403625488281,283.4170837402344,295.5553894042969,298.4574890136719,293.1499938964844,293.1499938964844,280.6499938964844,34677.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479017019271851,1.0,0.0,0.0,3.4902193546295166,3.490241527557373,8.128281479002908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.7568359375,0.0,1353.099365234375,1895.4371337890625,0.0,2915.62158203125,0.8683021664619446,1.0,0.0,3.0,1.0,0.0
17864460,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.807032585144043,0.3012976348400116,0.2738073766231537,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.942190945148468,0.4779655933380127,0.4546626210212707,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9990000128746032,0.6538463234901428,0.4065282940864563,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8565764427185059,0.3644573092460632,0.3478089272975921,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.680377721786499,0.1789232641458511,0.820054292678833,285.0273742675781,284.95001220703125,298.4063720703125,292.5784606933594,297.3861999511719,297.0328369140625,285.02313232421875,1.0,0.5251650214195251,0.3637476563453674,0.3637476563453674,1.0,1.0,-2.7648401260375977,0.7091986536979675,2.0556414127349854,0.0867884755134582,0.9674519896507264,0.9674519896507264,0.0,115.89879608154295,93.0,43723.765625,0.0,1820.5809326171875,1.0,280.6408996582031,283.4988098144531,295.5272521972656,298.3394470214844,293.1499938964844,293.1499938964844,280.3500061035156,31679.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345129489898682,1.0,0.0,0.0,3.662497997283936,3.662521362304688,8.95051584848261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.39697265625,0.0,1514.68310546875,1895.4371337890625,0.0,2790.495361328125,0.904807150363922,1.0,0.0,3.0,1.0,0.0
17864520,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.807032585144043,0.3012976348400116,0.2738073766231537,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.942190945148468,0.4779655933380127,0.4546626210212707,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9990000128746032,0.6538463234901428,0.4065282940864563,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8565764427185059,0.3644573092460632,0.3478089272975921,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.680377721786499,0.1789232641458511,0.820054292678833,285.0273742675781,284.95001220703125,298.4063720703125,292.5784606933594,297.3861999511719,297.0328369140625,285.02313232421875,1.0,0.5251650214195251,0.3637476563453674,0.3637476563453674,1.0,1.0,-2.7648401260375977,0.7091986536979675,2.0556414127349854,0.0867884755134582,0.9674519896507264,0.9674519896507264,0.0,115.89879608154295,93.0,43723.765625,0.0,1820.5809326171875,1.0,280.6408996582031,283.4988098144531,295.5272521972656,298.3394470214844,293.1499938964844,293.1499938964844,280.3500061035156,31679.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345129489898682,1.0,0.0,0.0,3.662497997283936,3.662521362304688,8.95051584848261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.39697265625,0.0,1514.68310546875,1895.4371337890625,0.0,2790.495361328125,0.904807150363922,1.0,0.0,3.0,1.0,0.0
17864580,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8122719526290894,0.2983378469944,0.2712698876857757,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9495308995246888,0.4738562107086181,0.450944036245346,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9990000128746032,0.6580942869186401,0.3949443995952606,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8625414371490479,0.3614801168441772,0.3450986444950104,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.6845594644546509,0.1768382042646408,0.8105268478393555,284.8652038574219,284.95001220703125,298.366455078125,292.5517272949219,297.38885498046875,297.0499572753906,284.8681945800781,1.0,0.5170593857765198,0.3649964928627014,0.3649964928627014,1.0,1.0,-2.72868013381958,0.700435221195221,2.028244972229004,0.0859070345759391,0.8273201584815979,0.8273201584815979,0.0,110.03841400146484,96.0,43788.2421875,0.0,1738.53125,1.0,280.3575439453125,283.3412780761719,295.5734558105469,298.46630859375,293.1499938964844,293.1499938964844,280.6499938964844,40613.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437490463256836,1.0,0.0,0.0,3.502596855163574,3.502620220184326,8.186034960999677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.68896484375,0.0,1408.3983154296875,1895.4371337890625,0.0,2876.76171875,0.8759894967079163,1.0,0.0,3.0,1.0,0.0
17864640,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8122719526290894,0.2983378469944,0.2712698876857757,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9495308995246888,0.4738562107086181,0.450944036245346,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9990000128746032,0.6580942869186401,0.3949443995952606,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8625414371490479,0.3614801168441772,0.3450986444950104,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.6845594644546509,0.1768382042646408,0.8105268478393555,284.8652038574219,284.95001220703125,298.366455078125,292.5517272949219,297.38885498046875,297.0499572753906,284.8681945800781,1.0,0.5170593857765198,0.3649964928627014,0.3649964928627014,1.0,1.0,-2.72868013381958,0.700435221195221,2.028244972229004,0.0859070345759391,0.8273201584815979,0.8273201584815979,0.0,110.03841400146484,96.0,43788.2421875,0.0,1738.53125,1.0,280.3575439453125,283.3412780761719,295.5734558105469,298.46630859375,293.1499938964844,293.1499938964844,280.6499938964844,40613.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437490463256836,1.0,0.0,0.0,3.502596855163574,3.502620220184326,8.186034960999677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.68896484375,0.0,1408.3983154296875,1895.4371337890625,0.0,2876.76171875,0.8759894967079163,1.0,0.0,3.0,1.0,0.0
17864700,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8130460977554321,0.2972091436386108,0.2699925303459167,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9507420659065248,0.4721449315547943,0.4490519762039184,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.6598737239837646,0.3919286131858825,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8635646104812622,0.3602240085601806,0.343690425157547,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6849578619003296,0.1758927553892135,0.8056527972221375,284.9918518066406,284.95001220703125,298.3460693359375,292.5382385253906,297.39013671875,297.05841064453125,284.9957275390625,1.0,0.5140839219093323,0.3656209111213684,0.3656209111213684,1.0,1.0,-2.713691234588623,0.69704669713974,2.0166447162628174,0.085776001214981,0.9039584398269652,0.9039584398269652,0.0,108.33698272705078,96.0,42806.203125,0.0,1708.4599609375,1.0,280.5977478027344,283.4852600097656,295.4894104003906,298.2247314453125,293.1499938964844,293.1499938964844,280.6499938964844,35128.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351633548736572,1.0,0.0,0.0,3.532599925994873,3.532622814178467,8.326878173647856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.951171875,0.0,1400.1256103515625,1895.4371337890625,0.0,2796.561767578125,0.8805866837501526,1.0,0.0,3.0,1.0,0.0
17864760,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8136966228485107,0.2962542474269867,0.2690737843513489,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9516305327415466,0.4706281423568725,0.4475530385971069,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9990000128746032,0.6614612936973572,0.3896262049674988,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8643355965614319,0.3591335117816925,0.3425907790660858,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6851557493209839,0.1750478148460388,0.8015697598457336,284.9855651855469,284.95001220703125,298.325439453125,292.524658203125,297.39166259765625,297.06707763671875,284.98358154296875,1.0,0.5117501020431519,0.3663513958454132,0.3663513958454132,1.0,1.0,-2.7017862796783447,0.6949129104614258,2.006873369216919,0.0862238034605979,0.913967788219452,0.913967788219452,0.0,107.02942657470705,114.0,42715.3984375,0.0,1684.986328125,1.0,280.6417541503906,283.47918701171875,295.4788513183594,298.2388916015625,293.1499938964844,293.1499938964844,280.3500061035156,33845.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303758502006531,1.0,0.0,0.0,3.5997326374053955,3.5997557640075684,8.646368883091782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.66064453125,0.0,1462.063720703125,1895.4371337890625,0.0,2751.94482421875,0.8922635912895203,1.0,0.0,3.0,1.0,0.0
17864820,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.804862380027771,0.2934728562831878,0.2669255435466766,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.940150499343872,0.4666859805583954,0.4442242383956909,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9990000128746032,0.6610153317451477,0.3994601964950561,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.855303168296814,0.3562577664852142,0.340208500623703,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6766893863677979,0.1729867458343505,0.7935433983802795,284.889892578125,284.95001220703125,298.2834777832031,292.497314453125,297.3778686523437,297.0614013671875,284.8927001953125,1.0,0.5137085318565369,0.367812305688858,0.367812305688858,1.0,1.0,-2.694493770599365,0.6961480975151062,1.9983456134796145,0.0888136550784111,0.8134430646896362,0.8134430646896362,0.0,110.56229400634766,132.0,42986.0390625,0.0,1690.603515625,1.0,280.3590087890625,283.3795471191406,295.5137023925781,298.3485412597656,293.1499938964844,293.1499938964844,280.6499938964844,40664.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380952477455139,1.0,0.0,0.0,3.398275136947632,3.3982975482940674,7.705669418101024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.1611328125,0.0,1303.227294921875,1895.4371337890625,0.0,2823.924560546875,0.8538756370544434,1.0,0.0,3.0,1.0,0.0
17864880,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.804862380027771,0.2934728562831878,0.2669255435466766,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.940150499343872,0.4666859805583954,0.4442242383956909,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9990000128746032,0.6610153317451477,0.3994601964950561,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.855303168296814,0.3562577664852142,0.340208500623703,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6766893863677979,0.1729867458343505,0.7935433983802795,284.889892578125,284.95001220703125,298.2834777832031,292.497314453125,297.3778686523437,297.0614013671875,284.8927001953125,1.0,0.5137085318565369,0.367812305688858,0.367812305688858,1.0,1.0,-2.694493770599365,0.6961480975151062,1.9983456134796145,0.0888136550784111,0.8134430646896362,0.8134430646896362,0.0,110.56229400634766,132.0,42986.0390625,0.0,1690.603515625,1.0,280.3590087890625,283.3795471191406,295.5137023925781,298.3485412597656,293.1499938964844,293.1499938964844,280.6499938964844,40664.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380952477455139,1.0,0.0,0.0,3.398275136947632,3.3982975482940674,7.705669418101024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.1611328125,0.0,1303.227294921875,1895.4371337890625,0.0,2823.924560546875,0.8538756370544434,1.0,0.0,3.0,1.0,0.0
17864940,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7898769378662109,0.2914206683635711,0.265206903219223,296.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9203582406044006,0.4634918570518493,0.4413365423679352,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9990000128746032,0.6571974158287048,0.4192462861537933,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8405666947364807,0.3539929389953613,0.3382171094417572,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6632155776023865,0.1711338013410568,0.7863786220550537,285.0085754394531,284.95001220703125,298.2406005859375,292.4698181152344,297.3563232421875,297.0448303222656,285.0076904296875,1.0,0.520311713218689,0.3692732453346252,0.3692732453346252,1.0,1.0,-2.701718807220459,0.702212393283844,1.99950647354126,0.0930938348174095,0.9139024019241332,0.9139024019241332,0.0,118.74881744384766,135.0,42446.85546875,0.0,1738.8494873046875,1.0,280.64044189453125,283.5087280273437,295.4319152832031,298.16357421875,293.1499938964844,293.1499938964844,280.3500061035156,32949.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826201856136322,1.0,0.0,0.0,3.5375897884368896,3.537612199783325,8.350418738700682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.74462890625,0.0,1389.54638671875,1895.4371337890625,0.0,2713.11767578125,0.877914309501648,1.0,0.0,3.0,1.0,0.0
17865000,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7898769378662109,0.2914206683635711,0.265206903219223,296.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9203582406044006,0.4634918570518493,0.4413365423679352,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9990000128746032,0.6571974158287048,0.4192462861537933,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8405666947364807,0.3539929389953613,0.3382171094417572,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6632155776023865,0.1711338013410568,0.7863786220550537,285.0085754394531,284.95001220703125,298.2406005859375,292.4698181152344,297.3563232421875,297.0448303222656,285.0076904296875,1.0,0.520311713218689,0.3692732453346252,0.3692732453346252,1.0,1.0,-2.701718807220459,0.702212393283844,1.99950647354126,0.0930938348174095,0.9139024019241332,0.9139024019241332,0.0,118.74881744384766,135.0,42446.85546875,0.0,1738.8494873046875,1.0,280.64044189453125,283.5087280273437,295.4319152832031,298.16357421875,293.1499938964844,293.1499938964844,280.3500061035156,32949.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826201856136322,1.0,0.0,0.0,3.5375897884368896,3.537612199783325,8.350418738700682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.74462890625,0.0,1389.54638671875,1895.4371337890625,0.0,2713.11767578125,0.877914309501648,1.0,0.0,3.0,1.0,0.0
17865060,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7791380882263184,0.2889112532138824,0.2634557783603668,296.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9067361950874328,0.4599844515323639,0.4385853707790375,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9990000128746032,0.6506589651107788,0.433484673500061,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.830381453037262,0.3514913916587829,0.3363321721553802,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.6537632346153259,0.1692100614309311,0.7795626521110535,284.8857116699219,284.95001220703125,298.2039489746094,292.4466857910156,297.3265991210937,297.0163879394531,284.8899230957031,1.0,0.5241379141807556,0.3699900805950165,0.3699900805950165,1.0,1.0,-2.7029788494110107,0.7044577598571777,1.9985212087631223,0.0952484980225563,0.8143532872200012,0.8143532872200012,0.0,124.75237274169922,135.0,42979.6640625,0.0,1768.357177734375,1.0,280.3658142089844,283.38055419921875,295.4850158691406,298.326904296875,293.1499938964844,293.1499938964844,280.3500061035156,40368.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366589546203613,1.0,0.0,0.0,3.402172327041626,3.402194738388061,7.72335397414281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.435546875,0.0,1304.9959716796875,1895.4371337890625,0.0,2810.516357421875,0.853641927242279,1.0,0.0,3.0,1.0,0.0
17865120,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7771875262260437,0.2884302735328674,0.263039618730545,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9044182300567628,0.4593054354190826,0.4379656314849853,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.6492945551872253,0.4360012114048004,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8285574913024902,0.351005345582962,0.335898756980896,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6520655155181885,0.1688266843557357,0.7780269384384155,284.8985900878906,284.95001220703125,298.1968994140625,292.4422607421875,297.3214416503906,297.01171875,284.9007873535156,1.0,0.5247382521629333,0.3701266050338745,0.3701266050338745,1.0,1.0,-2.702392578125,0.7046009302139282,1.997791647911072,0.0955304950475692,0.8167552947998047,0.8167552947998047,0.0,125.80428314208984,138.0,42952.51953125,0.0,1772.3282470703125,1.0,280.3593139648437,283.39093017578125,295.47369384765625,298.3048400878906,293.1499938964844,293.1499938964844,280.6499938964844,39762.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370972871780396,1.0,0.0,0.0,3.384106397628784,3.3841285705566406,7.64154719945509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.4794921875,0.0,1283.0809326171875,1895.4371337890625,0.0,2814.607666015625,0.8498152494430542,1.0,0.0,3.0,1.0,0.0
17865180,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7672621607780457,0.286111831665039,0.2609935402870178,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8927105069160461,0.4557604789733886,0.4346668422222137,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9990000128746032,0.6411803364753723,0.4489312171936035,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8190380334854126,0.3485260307788849,0.3336327672004699,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6432048082351685,0.1667238473892212,0.7692776918411255,285.00518798828125,284.95001220703125,298.1524963378906,292.4147033691406,297.3000793457031,296.9973449707031,285.003662109375,1.0,0.5278650522232056,0.3709799647331238,0.3709799647331238,1.0,1.0,-2.698297500610352,0.7053468823432922,1.992950677871704,0.097244381904602,0.9107874631881714,0.9107874631881714,0.0,131.48313903808594,141.0,42333.75,0.0,1792.32763671875,1.0,280.6403503417969,283.51129150390625,295.3851318359375,298.1141967773437,293.1499938964844,293.1499938964844,280.3500061035156,32868.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270099759101868,1.0,0.0,0.0,3.525697708129883,3.5257201194763184,8.294371127703926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.34033203125,0.0,1376.594482421875,1895.4371337890625,0.0,2720.62939453125,0.8751015663146973,1.0,0.0,3.0,1.0,0.0
