time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17865240,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7672621607780457,0.286111831665039,0.2609935402870178,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8927105069160461,0.4557604789733886,0.4346668422222137,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9990000128746032,0.6411803364753723,0.4489312171936035,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8190380334854126,0.3485260307788849,0.3336327672004699,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6432048082351685,0.1667238473892212,0.7692776918411255,285.00518798828125,284.95001220703125,298.1524963378906,292.4147033691406,297.3000793457031,296.9973449707031,285.003662109375,1.0,0.5278650522232056,0.3709799647331238,0.3709799647331238,1.0,1.0,-2.698297500610352,0.7053468823432922,1.992950677871704,0.097244381904602,0.9107874631881714,0.9107874631881714,0.0,131.48313903808594,141.0,42333.75,0.0,1792.32763671875,1.0,280.6403503417969,283.51129150390625,295.3851318359375,298.1141967773437,293.1499938964844,293.1499938964844,280.3500061035156,32868.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270099759101868,1.0,0.0,0.0,3.525697708129883,3.5257201194763184,8.294371127703926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.34033203125,0.0,1376.594482421875,1895.4371337890625,0.0,2720.62939453125,0.8751015663146973,1.0,0.0,3.0,1.0,0.0
17865300,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7613255381584167,0.2846053540706634,0.2600081264972687,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8856046199798584,0.4536239206790924,0.4330529868602752,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.994172751903534,0.6368463039398193,0.4474061131477356,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8131064772605896,0.3470106422901153,0.3325476348400116,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.6380795836448669,0.1655355989933014,0.7651711702346802,284.8668212890625,284.95001220703125,298.13006591796875,292.4009704589844,297.2923583984375,296.99468994140625,284.8607788085937,1.0,0.5287070274353027,0.3714066445827484,0.3714066445827484,1.0,1.0,-2.687087059020996,0.7026222348213196,1.9844648838043213,0.0972667410969734,0.8159894347190857,0.8159894347190857,0.0,135.0550994873047,141.0,42982.703125,0.0,1791.98095703125,1.0,280.40106201171875,283.35943603515625,295.4405517578125,298.31024169921875,293.1499938964844,293.1499938964844,280.3500061035156,38179.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345876336097717,1.0,0.0,0.0,3.4823036193847656,3.48232650756836,8.091453764791368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.19677734375,0.0,1370.037353515625,1895.4371337890625,0.0,2791.192138671875,0.866545557975769,1.0,0.0,3.0,1.0,0.0
17865360,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7553492784500122,0.2829195559024811,0.2586727142333984,296.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8785279393196106,0.4513055682182312,0.4310559332370758,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9876624941825868,0.6332156658172607,0.4447164535522461,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8069397211074829,0.3453259766101837,0.3311523795127868,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.632978081703186,0.1642246693372726,0.7602037191390991,284.8866882324219,284.95001220703125,298.10748291015625,292.38726806640625,297.2840881347656,296.99151611328125,284.8890686035156,1.0,0.5290667414665222,0.3718550205230713,0.3718550205230713,1.0,1.0,-2.672217607498169,0.6987208127975464,1.973496913909912,0.0967038869857788,0.8025138974189758,0.8025138974189758,0.0,138.50100708007812,144.0,42432.3984375,0.0,1785.58251953125,1.0,280.3593139648437,283.3926696777344,295.4161682128906,298.2257995605469,293.1499938964844,293.1499938964844,280.6499938964844,40692.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373900651931763,1.0,0.0,0.0,3.3404581546783447,3.340480089187622,7.445697178809496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.9833984375,0.0,1247.4190673828125,1895.4371337890625,0.0,2817.34033203125,0.8409004807472229,1.0,0.0,3.0,1.0,0.0
17865420,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7468454837799072,0.2804658710956573,0.256490021944046,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8682825565338135,0.4476429522037506,0.4276210963726043,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9779170751571656,0.6289165616035461,0.4413686394691467,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.797561526298523,0.3426660895347595,0.3287110030651092,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6252241134643555,0.161952942609787,0.7506847977638245,284.9845886230469,284.95001220703125,298.0619201660156,292.36004638671875,297.27032470703125,296.9888610839844,284.9830017089844,1.0,0.5292150974273682,0.3727517426013946,0.3727517426013946,1.0,1.0,-2.6470654010772705,0.69244384765625,1.95462167263031,0.095974400639534,0.8800994753837585,0.8800994753837585,0.0,143.50010681152344,147.0,41445.08984375,0.0,1771.094970703125,1.0,280.6398010253906,283.509521484375,295.3178100585937,298.0004272460937,293.1499938964844,293.1499938964844,280.95001220703125,33806.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246692419052124,1.0,0.0,0.0,3.452483654022217,3.452505350112915,7.953468070809322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.85986328125,0.0,1308.798583984375,1895.4371337890625,0.0,2698.879638671875,0.8593263030052185,1.0,0.0,3.0,1.0,0.0
17865480,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7468454837799072,0.2804658710956573,0.256490021944046,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8682825565338135,0.4476429522037506,0.4276210963726043,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9779170751571656,0.6289165616035461,0.4413686394691467,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.797561526298523,0.3426660895347595,0.3287110030651092,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6252241134643555,0.161952942609787,0.7506847977638245,284.9845886230469,284.95001220703125,298.0619201660156,292.36004638671875,297.27032470703125,296.9888610839844,284.9830017089844,1.0,0.5292150974273682,0.3727517426013946,0.3727517426013946,1.0,1.0,-2.6470654010772705,0.69244384765625,1.95462167263031,0.095974400639534,0.8800994753837585,0.8800994753837585,0.0,143.50010681152344,147.0,41445.08984375,0.0,1771.094970703125,1.0,280.6398010253906,283.509521484375,295.3178100585937,298.0004272460937,293.1499938964844,293.1499938964844,280.95001220703125,33806.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246692419052124,1.0,0.0,0.0,3.452483654022217,3.452505350112915,7.953468070809322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.85986328125,0.0,1308.798583984375,1895.4371337890625,0.0,2698.879638671875,0.8593263030052185,1.0,0.0,3.0,1.0,0.0
17865540,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.7406482696533203,0.2783184349536896,0.2546940743923187,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8606661558151245,0.444291353225708,0.4246077537536621,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.970465898513794,0.6257599592208862,0.4391961991786957,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.7905043959617615,0.3402718901634216,0.326594740152359,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.6191123723983765,0.1598907709121704,0.7420967221260071,285.0551147460937,284.95001220703125,298.015869140625,292.33306884765625,297.2583312988281,296.9886169433594,285.0512390136719,1.0,0.5290620923042297,0.373648464679718,0.373648464679718,1.0,1.0,-2.6258115768432617,0.6874420642852783,1.938369631767273,0.0957173183560371,0.9929971694946288,0.9929971694946288,0.0,147.23538208007812,150.0,40664.609375,0.0,1756.7738037109375,1.0,280.9407043457031,283.5997619628906,295.2892150878906,297.9045104980469,293.1499938964844,293.1499938964844,280.6499938964844,30625.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125450015068054,1.0,0.0,0.0,3.661055088043213,3.661078453063965,8.943465559241304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.6962890625,0.0,1505.1658935546875,1895.4371337890625,0.0,2586.649658203125,0.9038310647010804,1.0,0.0,3.0,1.0,0.0
17865600,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.7406482696533203,0.2783184349536896,0.2546940743923187,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8606661558151245,0.444291353225708,0.4246077537536621,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.970465898513794,0.6257599592208862,0.4391961991786957,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.7905043959617615,0.3402718901634216,0.326594740152359,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.6191123723983765,0.1598907709121704,0.7420967221260071,285.0551147460937,284.95001220703125,298.015869140625,292.33306884765625,297.2583312988281,296.9886169433594,285.0512390136719,1.0,0.5290620923042297,0.373648464679718,0.373648464679718,1.0,1.0,-2.6258115768432617,0.6874420642852783,1.938369631767273,0.0957173183560371,0.9929971694946288,0.9929971694946288,0.0,147.23538208007812,150.0,40664.609375,0.0,1756.7738037109375,1.0,280.9407043457031,283.5997619628906,295.2892150878906,297.9045104980469,293.1499938964844,293.1499938964844,280.6499938964844,30625.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125450015068054,1.0,0.0,0.0,3.661055088043213,3.661078453063965,8.943465559241304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.6962890625,0.0,1505.1658935546875,1895.4371337890625,0.0,2586.649658203125,0.9038310647010804,1.0,0.0,3.0,1.0,0.0
17865660,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7337464094161987,0.2749707996845245,0.2522113025188446,296.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8524702787399292,0.4397076368331909,0.4208502173423767,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.9617271423339844,0.6207723617553711,0.4362882375717163,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.7827708721160889,0.3368657827377319,0.3238867819309234,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.6122114658355713,0.1573293507099151,0.7323259711265564,284.8603515625,284.95001220703125,297.969482421875,292.3064880371094,297.2428894042969,296.9836120605469,284.8625793457031,1.0,0.5285050272941589,0.3749785721302032,0.3749785721302032,1.0,1.0,-2.599834442138672,0.6818036437034607,1.918030858039856,0.096012458205223,0.8432745933532715,0.8432745933532715,0.0,151.22772216796875,153.0,41070.703125,0.0,1736.905517578125,1.0,280.656982421875,283.4063720703125,295.3470458984375,298.0692749023437,293.1499938964844,293.1499938964844,280.95001220703125,39534.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256959915161133,1.0,0.0,0.0,3.565812110900879,3.565835952758789,8.484187219437445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.60888671875,0.0,1467.345703125,1895.4371337890625,0.0,2708.4169921875,0.8884507417678833,1.0,0.0,3.0,1.0,0.0
17865720,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7337464094161987,0.2749707996845245,0.2522113025188446,296.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8524702787399292,0.4397076368331909,0.4208502173423767,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.9617271423339844,0.6207723617553711,0.4362882375717163,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.7827708721160889,0.3368657827377319,0.3238867819309234,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.6122114658355713,0.1573293507099151,0.7323259711265564,284.8603515625,284.95001220703125,297.969482421875,292.3064880371094,297.2428894042969,296.9836120605469,284.8625793457031,1.0,0.5285050272941589,0.3749785721302032,0.3749785721302032,1.0,1.0,-2.599834442138672,0.6818036437034607,1.918030858039856,0.096012458205223,0.8432745933532715,0.8432745933532715,0.0,151.22772216796875,153.0,41070.703125,0.0,1736.905517578125,1.0,280.656982421875,283.4063720703125,295.3470458984375,298.0692749023437,293.1499938964844,293.1499938964844,280.95001220703125,39534.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256959915161133,1.0,0.0,0.0,3.565812110900879,3.565835952758789,8.484187219437445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.60888671875,0.0,1467.345703125,1895.4371337890625,0.0,2708.4169921875,0.8884507417678833,1.0,0.0,3.0,1.0,0.0
17865780,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7276397943496704,0.2723946571350097,0.2497944682836532,296.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8452873826026917,0.4358777403831482,0.4171397686004638,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9536533951759338,0.6170893907546997,0.4335303604602813,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7758498191833496,0.3339709341526031,0.3211141228675842,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6053521633148193,0.1549710780382156,0.722030520439148,284.9866638183594,284.95001220703125,297.9228210449219,292.2803649902344,297.22918701171875,296.9810791015625,284.98492431640625,1.0,0.5276246666908264,0.3763086795806885,0.3763086795806885,1.0,1.0,-2.57344913482666,0.6760140657424927,1.897435069084168,0.096047043800354,0.9328391551971436,0.9328391551971436,0.0,154.67535400390625,141.0,39943.1953125,0.0,1714.326171875,1.0,280.941650390625,283.5517272949219,295.24151611328125,297.833984375,293.1499938964844,293.1499938964844,280.6499938964844,33688.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135631680488586,1.0,0.0,0.0,3.6589972972869873,3.6590209007263184,8.933413369049958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.759765625,0.0,1525.86181640625,1895.4371337890625,0.0,2596.04443359375,0.9055715203285216,1.0,0.0,3.0,1.0,0.0
17865840,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7276397943496704,0.2723946571350097,0.2497944682836532,296.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8452873826026917,0.4358777403831482,0.4171397686004638,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9536533951759338,0.6170893907546997,0.4335303604602813,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7758498191833496,0.3339709341526031,0.3211141228675842,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6053521633148193,0.1549710780382156,0.722030520439148,284.9866638183594,284.95001220703125,297.9228210449219,292.2803649902344,297.22918701171875,296.9810791015625,284.98492431640625,1.0,0.5276246666908264,0.3763086795806885,0.3763086795806885,1.0,1.0,-2.57344913482666,0.6760140657424927,1.897435069084168,0.096047043800354,0.9328391551971436,0.9328391551971436,0.0,154.67535400390625,141.0,39943.1953125,0.0,1714.326171875,1.0,280.941650390625,283.5517272949219,295.24151611328125,297.833984375,293.1499938964844,293.1499938964844,280.6499938964844,33688.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135631680488586,1.0,0.0,0.0,3.6589972972869873,3.6590209007263184,8.933413369049958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.759765625,0.0,1525.86181640625,1895.4371337890625,0.0,2596.04443359375,0.9055715203285216,1.0,0.0,3.0,1.0,0.0
17865900,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.7268566489219666,0.2708816230297088,0.2486096173524856,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.8444429039955139,0.4337238669395447,0.4153059422969818,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.9530274868011476,0.6148155331611633,0.4321987330913543,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.7750455737113953,0.3323450982570648,0.3197281062602997,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.6040170788764954,0.1537296026945114,0.7167501449584961,284.8442687988281,284.95001220703125,297.8994140625,292.2675170898437,297.2220153808594,296.9794616699219,284.8367919921875,1.0,0.5252587199211121,0.3769737482070923,0.3769737482070923,1.0,1.0,-2.56021785736084,0.673076868057251,1.8871411085128784,0.096140369772911,0.8287983536720276,0.8287983536720276,0.0,153.91363525390625,141.0,40525.44140625,0.0,1692.2452392578125,1.0,280.69757080078125,283.394775390625,295.296875,298.0195007324219,293.1499938964844,293.1499938964844,280.6499938964844,38890.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200347423553467,1.0,0.0,0.0,3.60282826423645,3.6028523445129395,8.66124707954441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.88525390625,0.0,1502.6622314453125,1895.4371337890625,0.0,2655.891357421875,0.8938921689987183,1.0,0.0,3.0,1.0,0.0
17865960,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.7266578078269958,0.2692090570926666,0.2470826953649521,296.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.844423234462738,0.4313915073871612,0.4130907654762268,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.9534306526184082,0.6122722625732422,0.4304264187812805,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.7750344276428223,0.3305699229240417,0.3180325031280517,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.603291392326355,0.1523975729942321,0.7106363773345947,284.8628234863281,284.95001220703125,297.8759765625,292.2547912597656,297.21405029296875,296.97686767578125,284.8670959472656,1.0,0.5220330357551575,0.3776676952838897,0.3776676952838897,1.0,1.0,-2.5442118644714355,0.6692439317703247,1.8749680519104004,0.0959173738956451,0.8059729337692261,0.8059729337692261,0.0,152.05587768554688,129.0,39885.99609375,0.0,1661.7298583984375,1.0,280.657958984375,283.43377685546875,295.27301025390625,297.9273986816406,293.1499938964844,293.1499938964844,280.95001220703125,42260.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217319846153259,1.0,0.0,0.0,3.427553176879883,3.427576065063477,7.839018394406594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.56201171875,0.0,1343.467041015625,1895.4371337890625,0.0,2671.622802734375,0.8611628413200378,1.0,0.0,3.0,1.0,0.0
17866020,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7297472357749939,0.2668914794921875,0.2445470094680786,296.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8483755588531494,0.4277749359607696,0.4092040359973907,296.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9593846201896667,0.6088233590126038,0.4275893568992615,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.778873085975647,0.3278296589851379,0.3150178492069244,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6049540638923645,0.1501753479242324,0.6989932060241699,284.9844970703125,284.95001220703125,297.8290100097656,292.2298583984375,297.2017822265625,296.9765014648437,284.9829406738281,1.0,0.5139601826667786,0.3790556490421295,0.3790556490421295,1.0,1.0,-2.515469551086426,0.6626628637313843,1.8528066873550413,0.0956790000200271,0.893336832523346,0.893336832523346,0.0,145.23304748535156,117.0,38809.2265625,0.0,1592.8076171875,1.0,280.94049072265625,283.5718994140625,295.1742248535156,297.69512939453125,293.1499938964844,293.1499938964844,281.25,34123.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060382604598999,1.0,0.0,0.0,3.525543689727783,3.5255661010742188,8.293645805679262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.5517578125,0.0,1385.4990234375,1895.4371337890625,0.0,2526.758544921875,0.8759803175926208,1.0,0.0,3.0,1.0,0.0
17866080,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7297472357749939,0.2668914794921875,0.2445470094680786,296.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8483755588531494,0.4277749359607696,0.4092040359973907,296.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9593846201896667,0.6088233590126038,0.4275893568992615,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.778873085975647,0.3278296589851379,0.3150178492069244,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6049540638923645,0.1501753479242324,0.6989932060241699,284.9844970703125,284.95001220703125,297.8290100097656,292.2298583984375,297.2017822265625,296.9765014648437,284.9829406738281,1.0,0.5139601826667786,0.3790556490421295,0.3790556490421295,1.0,1.0,-2.515469551086426,0.6626628637313843,1.8528066873550413,0.0956790000200271,0.893336832523346,0.893336832523346,0.0,145.23304748535156,117.0,38809.2265625,0.0,1592.8076171875,1.0,280.94049072265625,283.5718994140625,295.1742248535156,297.69512939453125,293.1499938964844,293.1499938964844,281.25,34123.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060382604598999,1.0,0.0,0.0,3.525543689727783,3.5255661010742188,8.293645805679262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.5517578125,0.0,1385.4990234375,1895.4371337890625,0.0,2526.758544921875,0.8759803175926208,1.0,0.0,3.0,1.0,0.0
17866140,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.7360390424728394,0.264931321144104,0.2424227893352508,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.8561373353004456,0.4245423972606659,0.4057731628417969,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.9694970846176147,0.6057900786399841,0.4252058565616607,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.7863775491714478,0.3254142999649048,0.3123587667942047,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.6096133589744568,0.1482341736555099,0.6884644031524658,285.07330322265625,284.95001220703125,297.7820129394531,292.2056579589844,297.1916198730469,296.97900390625,285.0697021484375,1.0,0.5046124458312988,0.3804436028003692,0.3804436028003692,1.0,1.0,-2.4900851249694824,0.6571685671806335,1.832916498184204,0.0958173796534538,1.0,1.0,0.0,136.0154571533203,105.0,37888.8984375,0.0,1519.5418701171875,1.0,281.241943359375,283.6805725097656,295.1492004394531,297.5954895019531,293.1499938964844,293.1499938964844,280.95001220703125,31146.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913504242897034,1.0,0.0,0.0,3.718641996383667,3.718665838241577,9.227032364833576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.8095703125,0.0,1573.88525390625,1895.4371337890625,0.0,2392.6220703125,0.9169727563858032,1.0,0.0,3.0,1.0,0.0
17866200,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.7360390424728394,0.264931321144104,0.2424227893352508,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.8561373353004456,0.4245423972606659,0.4057731628417969,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.9694970846176147,0.6057900786399841,0.4252058565616607,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.7863775491714478,0.3254142999649048,0.3123587667942047,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.6096133589744568,0.1482341736555099,0.6884644031524658,285.07330322265625,284.95001220703125,297.7820129394531,292.2056579589844,297.1916198730469,296.97900390625,285.0697021484375,1.0,0.5046124458312988,0.3804436028003692,0.3804436028003692,1.0,1.0,-2.4900851249694824,0.6571685671806335,1.832916498184204,0.0958173796534538,1.0,1.0,0.0,136.0154571533203,105.0,37888.8984375,0.0,1519.5418701171875,1.0,281.241943359375,283.6805725097656,295.1492004394531,297.5954895019531,293.1499938964844,293.1499938964844,280.95001220703125,31146.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913504242897034,1.0,0.0,0.0,3.718641996383667,3.718665838241577,9.227032364833576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.8095703125,0.0,1573.88525390625,1895.4371337890625,0.0,2392.6220703125,0.9169727563858032,1.0,0.0,3.0,1.0,0.0
17866260,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.7423259615898132,0.2620775401592254,0.2399124801158905,296.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8641864061355591,0.4204665422439575,0.4020107388496399,296.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.9788697361946106,0.6011644005775452,0.4222181439399719,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.7940555810928345,0.3223202526569366,0.3094397187232971,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.6143597960472107,0.1460542231798172,0.6779516339302063,284.8585205078125,284.95001220703125,297.7388610839844,292.1841125488281,297.17919921875,296.9772644042969,284.8587646484375,1.0,0.4951037168502807,0.3818397521972656,0.3818397521972656,1.0,1.0,-2.462830781936645,0.6509760618209839,1.8118547201156616,0.0957860648632049,0.8653904795646667,0.8653904795646667,0.0,127.10291290283205,105.0,38431.328125,0.0,1446.509521484375,1.0,280.9597473144531,283.46417236328125,295.2260131835937,297.7860717773437,293.1499938964844,293.1499938964844,280.95001220703125,38598.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80401611328125,1.0,0.0,0.0,3.66597032546997,3.665994882583618,8.96749611456471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.74365234375,0.0,1570.5345458984375,1895.4371337890625,0.0,2508.2001953125,0.909654140472412,1.0,0.0,3.0,1.0,0.0
17866320,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.7428315281867981,0.2618080973625183,0.2396411001682281,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8648587465286255,0.4200879037380218,0.4016243517398834,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9796113967895508,0.6007329821586609,0.4218914210796356,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7946890592575073,0.3220286667346954,0.3091373443603515,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.614725649356842,0.1458483040332794,0.6769128441810608,284.85968017578125,284.95001220703125,297.7351379394531,292.1822814941406,297.1780090332031,296.9769287109375,284.8604736328125,1.0,0.4942272305488586,0.3819611370563507,0.3819611370563507,1.0,1.0,-2.4600367546081543,0.6502901911735535,1.809746503829956,0.095721811056137,0.8612439632415771,0.8612439632415771,0.0,126.3382797241211,93.0,38363.1015625,0.0,1439.730712890625,1.0,280.9573669433594,283.46710205078125,295.220703125,297.7745056152344,293.1499938964844,293.1499938964844,281.25,38955.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043186664581299,1.0,0.0,0.0,3.650699138641357,3.650723695755005,8.892940286386875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.10400390625,0.0,1556.0657958984375,1895.4371337890625,0.0,2510.97509765625,0.9067988991737366,1.0,0.0,3.0,1.0,0.0
17866380,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7516186833381653,0.2593606114387512,0.2368167638778686,296.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8760436177253723,0.4162948131561279,0.3973918259143829,296.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9909610152244568,0.5968464612960815,0.4185827076435089,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8050960898399353,0.3191062808036804,0.3057862818241119,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.62089604139328,0.1436300724744796,0.6646581888198853,284.9945373535156,284.95001220703125,297.6883850097656,292.1597900390625,297.1656799316406,296.9765930175781,284.99188232421875,1.0,0.4830077886581421,0.3834787011146545,0.3834787011146545,1.0,1.0,-2.428828239440918,0.6429656147956848,1.7858625650405884,0.095229648053646,0.9569263458251952,0.9569263458251952,0.0,115.85430145263672,81.0,37150.484375,0.0,1356.91650390625,1.0,281.2430725097656,283.6221008300781,295.1149597167969,297.5382385253906,293.1499938964844,293.1499938964844,280.95001220703125,33565.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911088466644287,1.0,0.0,0.0,3.735352277755737,3.7353765964508057,9.310143695984152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.099609375,0.0,1611.5751953125,1895.4371337890625,0.0,2390.42919921875,0.9225445985794068,1.0,0.0,3.0,1.0,0.0
17866440,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7516186833381653,0.2593606114387512,0.2368167638778686,296.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8760436177253723,0.4162948131561279,0.3973918259143829,296.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9909610152244568,0.5968464612960815,0.4185827076435089,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8050960898399353,0.3191062808036804,0.3057862818241119,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.62089604139328,0.1436300724744796,0.6646581888198853,284.9945373535156,284.95001220703125,297.6883850097656,292.1597900390625,297.1656799316406,296.9765930175781,284.99188232421875,1.0,0.4830077886581421,0.3834787011146545,0.3834787011146545,1.0,1.0,-2.428828239440918,0.6429656147956848,1.7858625650405884,0.095229648053646,0.9569263458251952,0.9569263458251952,0.0,115.85430145263672,81.0,37150.484375,0.0,1356.91650390625,1.0,281.2430725097656,283.6221008300781,295.1149597167969,297.5382385253906,293.1499938964844,293.1499938964844,280.95001220703125,33565.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911088466644287,1.0,0.0,0.0,3.735352277755737,3.7353765964508057,9.310143695984152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.099609375,0.0,1611.5751953125,1895.4371337890625,0.0,2390.42919921875,0.9225445985794068,1.0,0.0,3.0,1.0,0.0
17866500,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.75716632604599,0.257946640253067,0.2355440258979797,296.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.8829525709152222,0.4141954779624939,0.3954212367534637,296.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9971128702163696,0.594506561756134,0.417070597410202,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8112917542457581,0.3174920380115509,0.3042240738868713,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.6247037649154663,0.1424766033887863,0.6588688492774963,284.8428649902344,284.95001220703125,297.66510009765625,292.14892578125,297.1593017578125,296.9761657714844,284.8329467773437,1.0,0.4772558510303497,0.3842374980449676,0.3842374980449676,1.0,1.0,-2.4142870903015137,0.6396393775939941,1.7746477127075195,0.09515330940485,0.8481675386428833,0.8481675386428833,0.0,110.3514404296875,81.0,37770.95703125,0.0,1316.4444580078125,1.0,280.995849609375,283.4539489746094,295.1769714355469,297.7287902832031,293.1499938964844,293.1499938964844,280.95001220703125,38391.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976768612861633,1.0,0.0,0.0,3.689129114151001,3.689153909683228,9.08115282527433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.62890625,0.0,1595.220458984375,1895.4371337890625,0.0,2450.204345703125,0.9129165410995485,1.0,0.0,3.0,1.0,0.0
17866560,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.7616356015205383,0.2563148736953735,0.233976200222969,296.8422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.8886382579803467,0.4118635058403015,0.3931228220462799,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.9990000128746032,0.5919977426528931,0.4119085073471069,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.8161606192588806,0.3156795501708984,0.3024065792560577,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.6276442408561707,0.1412047147750854,0.6525664925575256,284.8456420898437,284.95001220703125,297.6418762207031,292.1383056640625,297.15191650390625,296.9743957519531,284.8499450683594,1.0,0.4711522459983825,0.3850603997707367,0.3850603997707367,1.0,1.0,-2.393754005432129,0.6343455910682678,1.759408473968506,0.0945876985788345,0.8112639784812927,0.8112639784812927,0.0,105.5212860107422,69.0,37105.66015625,0.0,1272.0216064453125,1.0,280.9573059082031,283.4833679199219,295.1568603515625,297.64215087890625,293.1499938964844,293.1499938964844,281.25,42824.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995237112045288,1.0,0.0,0.0,3.502631187438965,3.502655029296875,8.186195259440865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.802734375,0.0,1424.31298828125,1895.4371337890625,0.0,2467.0712890625,0.8776187896728516,1.0,0.0,3.0,1.0,0.0
17866620,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.771574854850769,0.2540165483951568,0.2313882857561111,296.8446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.9008413553237916,0.4081996381282806,0.3891142010688782,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.9990000128746032,0.5913731455802917,0.3918406069278717,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.8262692093849182,0.3128155767917633,0.2992009222507477,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.6339555978775024,0.1390643119812011,0.640912652015686,284.9744873046875,284.95001220703125,297.5957336425781,292.117919921875,297.1401062011719,296.97515869140625,284.9721984863281,1.0,0.4578953981399536,0.3867062330245971,0.3867062330245971,1.0,1.0,-2.343817949295044,0.6206641793251038,1.723153829574585,0.091895967721939,0.8951302766799927,0.8951302766799927,0.0,96.0678482055664,57.0,35725.71484375,0.0,1176.1190185546875,1.0,281.2409973144531,283.6330871582031,295.0519714355469,297.39166259765625,293.1499938964844,293.1499938964844,281.54998779296875,34723.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816866636276245,1.0,0.0,0.0,3.5705487728118896,3.5705718994140625,8.506741551173036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.29638671875,0.0,1437.2169189453125,1895.4371337890625,0.0,2305.296875,0.8864235877990723,1.0,0.0,3.0,1.0,0.0
17866680,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.771574854850769,0.2540165483951568,0.2313882857561111,296.8446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.9008413553237916,0.4081996381282806,0.3891142010688782,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.9990000128746032,0.5913731455802917,0.3918406069278717,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.8262692093849182,0.3128155767917633,0.2992009222507477,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.6339555978775024,0.1390643119812011,0.640912652015686,284.9744873046875,284.95001220703125,297.5957336425781,292.117919921875,297.1401062011719,296.97515869140625,284.9721984863281,1.0,0.4578953981399536,0.3867062330245971,0.3867062330245971,1.0,1.0,-2.343817949295044,0.6206641793251038,1.723153829574585,0.091895967721939,0.8951302766799927,0.8951302766799927,0.0,96.0678482055664,57.0,35725.71484375,0.0,1176.1190185546875,1.0,281.2409973144531,283.6330871582031,295.0519714355469,297.39166259765625,293.1499938964844,293.1499938964844,281.54998779296875,34723.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816866636276245,1.0,0.0,0.0,3.5705487728118896,3.5705718994140625,8.506741551173036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.29638671875,0.0,1437.2169189453125,1895.4371337890625,0.0,2305.296875,0.8864235877990723,1.0,0.0,3.0,1.0,0.0
17866740,296.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.7853848934173584,0.0,0.2292679548263549,296.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.9182445406913756,0.0,0.385627269744873,296.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627136230469,0.9990000128746032,0.0,0.3685142993927002,296.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635986328125,0.8397722840309143,0.0,0.2963995635509491,296.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661926269531,0.6432387828826904,0.0,0.6308972239494324,285.0634155273437,294.1499938964844,297.54998779296875,292.09869384765625,297.1308288574219,296.97918701171875,285.05877685546875,0.0,0.0,0.3883520662784576,0.3883520662784576,1.0,1.0,-2.293664932250977,0.6068124771118164,1.6868523359298706,0.0890515968203544,0.0,0.0,0.0,85.86036682128906,60.0,34474.1484375,0.0,1080.6302490234375,0.0,281.542236328125,283.7470092773437,295.0230712890625,297.2681884765625,293.1499938964844,293.1499938964844,278.1499938964844,31564.90625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7435829639434814,3.74360704421997,9.351218750452972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1605.762939453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.7853848934173584,0.0,0.2292679548263549,296.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.9182445406913756,0.0,0.385627269744873,296.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627136230469,0.9990000128746032,0.0,0.3685142993927002,296.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635986328125,0.8397722840309143,0.0,0.2963995635509491,296.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661926269531,0.6432387828826904,0.0,0.6308972239494324,285.0634155273437,294.1499938964844,297.54998779296875,292.09869384765625,297.1308288574219,296.97918701171875,285.05877685546875,0.0,0.0,0.3883520662784576,0.3883520662784576,1.0,1.0,-2.293664932250977,0.6068124771118164,1.6868523359298706,0.0890515968203544,0.0,0.0,0.0,85.86036682128906,60.0,34474.1484375,0.0,1080.6302490234375,0.0,281.542236328125,283.7470092773437,295.0230712890625,297.2681884765625,293.1499938964844,293.1499938964844,278.1499938964844,31564.90625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7435829639434814,3.74360704421997,9.351218750452972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1605.762939453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88494873046875,0.0,0.0,0.0011294349096715,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828125,0.3760892450809479,0.0,0.0011893528280779,297.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935241699219,0.3760892450809479,0.0,0.0008784526144154,297.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838195800781,0.3760892450809479,0.0,0.0011893510818481,297.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87872314453125,0.0,0.0,0.0056417193263769,286.147705078125,294.1499938964844,297.524169921875,292.090087890625,296.8424377441406,296.9120178222656,284.0591735839844,0.0,0.0,0.3016028702259063,0.3016028702259063,1.0,1.0,-0.0120356837287545,0.0032876047771424,0.0087480787187814,-0.0241955798119306,0.0,0.0,0.0,0.0,60.0,1728.9246826171875,0.0,-9.876760486804416e-06,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,-2.502929419279098e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1398836868457725e-15,-2.1403338848572378e-15,-8.472588063356185e-21,-1.422024797177388e-13,-1.4220216800961416e-13,-3.0785995113301522e-19,0.0,0.0,-0.0,0.0,0.0,1.1405750790741843e-26,5.938550810960566e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87762451171875,0.0,0.0,0.0008749181870371,297.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87567138671875,0.0,0.0,0.0014197388663887,297.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848571777344,0.0,0.0,0.0015027722110971,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.875732421875,0.0,0.0,0.0011111060157418,297.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8725891113281,0.0,0.0,0.0025962761137634,286.1149597167969,294.1499938964844,297.5031433105469,292.0857849121094,296.900390625,296.9818420410156,283.67010498046875,0.0,0.0,0.2330112308263778,0.2330112308263778,1.0,1.0,-0.0085343047976493,0.0018395141232758,0.0066947909072041,-0.0269147548824548,0.0,0.0,0.0,0.0,60.0,838.4553833007812,0.0,-5.531308033823734e-06,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0196611738710696e-24,-5.892840660237987e-24,-7.58433446178429e-27,-1.4438498596683274e-18,-1.4426985276532301e-18,-1.1513596820269133e-21,0.0,0.0,-0.0,0.0,0.0,6.021659760896604e-41,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77984619140625,0.0,0.0,0.0001016127935145,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769470214844,0.0,0.0,0.0001071000515366,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78076171875,0.0,0.0,7.919193740235642e-05,297.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781982421875,0.0,0.0,0.0001070401704055,297.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.778076171875,0.0,0.0,0.0005072291824035,285.9716186523437,294.1499938964844,297.45367431640625,292.083740234375,296.4324035644531,296.6432800292969,283.4358825683594,0.0,0.0,0.0776704102754592,0.0776704102754592,1.0,1.0,0.0081202434375882,1.830030305427499e-05,-0.0081385439261794,-0.0242340210825204,0.0,0.0,0.0,0.0,60.0,200.6592559814453,-0.0,-7.99333719214701e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0805586219418241e-38,1.316043045365756e-38,7.042260464925975e-39,-7.652793107385748e-21,-3.851797622405501e-21,-3.800995484980247e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77984619140625,0.0,0.0,0.0001016127935145,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769470214844,0.0,0.0,0.0001071000515366,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78076171875,0.0,0.0,7.919193740235642e-05,297.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781982421875,0.0,0.0,0.0001070401704055,297.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.778076171875,0.0,0.0,0.0005072291824035,285.9716186523437,294.1499938964844,297.45367431640625,292.083740234375,296.4324035644531,296.6432800292969,283.4358825683594,0.0,0.0,0.0776704102754592,0.0776704102754592,1.0,1.0,0.0081202434375882,1.830030305427499e-05,-0.0081385439261794,-0.0242340210825204,0.0,0.0,0.0,0.0,60.0,200.6592559814453,-0.0,-7.99333719214701e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0805586219418241e-38,1.316043045365756e-38,7.042260464925975e-39,-7.652793107385748e-21,-3.851797622405501e-21,-3.800995484980247e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793884277344,0.0,0.0,9.888476051855832e-05,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7764892578125,0.0,0.0,0.000104132668639,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78033447265625,0.0,0.0,7.691395148867741e-05,297.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777709960937,0.0,0.0,0.0001041313880705,297.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776794433594,0.0,0.0,0.0004939390928484,285.97235107421875,294.1499938964844,297.42803955078125,292.0865173339844,296.355224609375,296.73809814453125,283.4306945800781,0.0,0.0,0.0,0.0,1.0,1.0,0.0017579110572114,1.7308428468254533e-08,-0.0017579284030944,-0.0262746047228574,0.0,0.0,0.0,0.0,60.0,100.85143280029295,-0.0,-7.570729820827182e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.605193857299268e-45,-5.605193857299268e-45,-2.802596928649634e-45,-7.688371567248331e-21,-3.844681364977487e-21,-3.8436906061676276e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
