time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17867160,298.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776184082031,0.0,0.0,9.795325604500248e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77471923828125,0.0,0.0,0.0001031498322845,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785339355469,0.0,0.0,7.618628296768293e-05,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760009765625,0.0,0.0,0.000103149737697,297.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77593994140625,0.0,0.0,0.0004892929573543,285.9680480957031,294.1499938964844,297.40185546875,292.0917358398437,296.3650207519531,296.8806457519531,283.4521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438262252137,1.1019279710922092e-08,0.0010438151657581,-0.0278360415250062,0.0,0.0,0.0,0.0,60.0,53.1954231262207,0.0,-7.428773329820616e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689097773665016e-21,-3.844535962135437e-21,-3.844561811529579e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737731933594,0.0,0.0,9.842179861152545e-05,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709350585937,0.0,0.0,0.000103643273178,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746887207031,0.0,0.0,7.655078661628067e-05,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721862792969,0.0,0.0,0.0001036431567627,297.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720947265625,0.0,0.0,0.000491633254569,285.95904541015625,294.1499938964844,297.347900390625,292.1089172363281,296.3837280273437,297.07196044921875,283.5153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572614866395272e-08,0.0010488054249435,-0.0293633230030536,0.0,0.0,0.0,0.0,60.0,26.303874969482425,0.0,-7.499983922798492e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844539597206488e-21,-3.8445379816193535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737731933594,0.0,0.0,9.842179861152545e-05,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709350585937,0.0,0.0,0.000103643273178,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746887207031,0.0,0.0,7.655078661628067e-05,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721862792969,0.0,0.0,0.0001036431567627,297.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720947265625,0.0,0.0,0.000491633254569,285.95904541015625,294.1499938964844,297.347900390625,292.1089172363281,296.3837280273437,297.07196044921875,283.5153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572614866395272e-08,0.0010488054249435,-0.0293633230030536,0.0,0.0,0.0,0.0,60.0,26.303874969482425,0.0,-7.499983922798492e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844539597206488e-21,-3.8445379816193535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695617675781,0.0,0.0,9.896105621010064e-05,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667541503906,0.0,0.0,0.0001042111325659,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704467773437,0.0,0.0,7.697019464103505e-05,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679748535156,0.0,0.0,0.0001042110088746,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679138183594,0.0,0.0,0.0004943269887007,285.9495849609375,294.1499938964844,297.29205322265625,292.1344299316406,296.401123046875,297.1700744628906,283.5824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,0.0,60.0,22.00387954711914,0.0,-7.58236566866799e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689078386619411e-21,-3.844539193309705e-21,-3.844539193309705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695617675781,0.0,0.0,9.896105621010064e-05,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667541503906,0.0,0.0,0.0001042111325659,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704467773437,0.0,0.0,7.697019464103505e-05,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679748535156,0.0,0.0,0.0001042110088746,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679138183594,0.0,0.0,0.0004943269887007,285.9495849609375,294.1499938964844,297.29205322265625,292.1344299316406,296.401123046875,297.1700744628906,283.5824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,0.0,60.0,22.00387954711914,0.0,-7.58236566866799e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689078386619411e-21,-3.844539193309705e-21,-3.844539193309705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649841308594,0.0,0.0,9.957089787349104e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76220703125,0.0,0.0,0.0001048533158609,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.0,0.0,7.744451431790367e-05,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0001048531994456,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633361816406,0.0,0.0,0.0004973732866346,285.939697265625,294.1499938964844,297.2345275878906,292.16748046875,296.41717529296875,297.2066650390625,283.6470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004085808177024e-08,0.0010610448662191,-0.0331090316176414,0.0,0.0,0.0,0.0,60.0,20.974658966064453,0.0,-7.676077729001919e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689078386619411e-21,-3.844539193309705e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649841308594,0.0,0.0,9.957089787349104e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76220703125,0.0,0.0,0.0001048533158609,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.0,0.0,7.744451431790367e-05,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0001048531994456,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633361816406,0.0,0.0,0.0004973732866346,285.939697265625,294.1499938964844,297.2345275878906,292.16748046875,296.41717529296875,297.2066650390625,283.6470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004085808177024e-08,0.0010610448662191,-0.0331090316176414,0.0,0.0,0.0,0.0,60.0,20.974658966064453,0.0,-7.676077729001919e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689078386619411e-21,-3.844539193309705e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76007080078125,0.0,0.0,0.0001002497010631,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75732421875,0.0,0.0,0.0001055681277648,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7609558105469,0.0,0.0,7.797246507834643e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.758544921875,0.0,0.0,0.0001055680113495,298.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75848388671875,0.0,0.0,0.0005007640575058,285.9294128417969,294.1499938964844,297.175537109375,292.2071838378906,296.4320373535156,297.2047424316406,283.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682892752811,1.3849738245141909e-08,0.0010682754218578,-0.0353212058544158,0.0,0.0,0.0,0.0,60.0,20.523181915283203,0.0,-7.78106610255236e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76007080078125,0.0,0.0,0.0001002497010631,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75732421875,0.0,0.0,0.0001055681277648,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7609558105469,0.0,0.0,7.797246507834643e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.758544921875,0.0,0.0,0.0001055680113495,298.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75848388671875,0.0,0.0,0.0005007640575058,285.9294128417969,294.1499938964844,297.175537109375,292.2071838378906,296.4320373535156,297.2047424316406,283.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682892752811,1.3849738245141909e-08,0.0010682754218578,-0.0353212058544158,0.0,0.0,0.0,0.0,60.0,20.523181915283203,0.0,-7.78106610255236e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75750732421875,0.0,0.0,0.00010061483772,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547607421875,0.0,0.0,0.0001059526402968,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75836181640625,0.0,0.0,7.825646025594324e-05,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559509277344,0.0,0.0,0.0001059525238815,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7558898925781,0.0,0.0,0.0005025880527682,285.9241027832031,294.1499938964844,297.1455993652344,292.2292785644531,296.4388732910156,297.19171142578125,283.7386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721792932599,1.4304642803608658e-08,0.0010721649741753,-0.0365110002458095,0.0,0.0,0.0,0.0,60.0,20.36189651489257,0.0,-7.837837756596856e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548217773437,0.0,0.0,0.0001009948391583,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521057128906,0.0,0.0,0.0001063527888618,299.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75567626953125,0.0,0.0,7.855201693018898e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532958984375,0.0,0.0,0.0001063526724465,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75323486328125,0.0,0.0,0.0005044862045906,285.9187316894531,294.1499938964844,297.1153564453125,292.2527160644531,296.4454040527344,297.17364501953125,283.7676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762272868305,1.4778062329412478e-08,0.0010762125020846,-0.0377490557730197,0.0,0.0,0.0,0.0,60.0,20.21575736999512,0.0,-7.897138232237921e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.749267578125,0.0,0.0,0.0001017969916574,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466125488281,0.0,0.0,0.000107197498437,299.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501220703125,0.0,0.0,7.917590846773237e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477722167969,0.0,0.0,0.0001071973820216,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477111816406,0.0,0.0,0.0005084931617602,285.9076843261719,294.1499938964844,297.05419921875,292.3033142089844,296.45751953125,297.1273193359375,283.82354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.5777441575437482e-08,0.0010847577359527,-0.040362000465393,0.0,0.0,0.0,0.0,60.0,19.95451545715332,0.0,-8.023054220984704e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.749267578125,0.0,0.0,0.0001017969916574,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466125488281,0.0,0.0,0.000107197498437,299.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501220703125,0.0,0.0,7.917590846773237e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477722167969,0.0,0.0,0.0001071973820216,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477111816406,0.0,0.0,0.0005084931617602,285.9076843261719,294.1499938964844,297.05419921875,292.3033142089844,296.45751953125,297.1273193359375,283.82354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.5777441575437482e-08,0.0010847577359527,-0.040362000465393,0.0,0.0,0.0,0.0,60.0,19.95451545715332,0.0,-8.023054220984704e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7434387207031,0.0,0.0,0.0001026480676955,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408142089844,0.0,0.0,0.0001080937217921,299.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442626953125,0.0,0.0,7.983786053955555e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.741943359375,0.0,0.0,0.0001080936053767,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74188232421875,0.0,0.0,0.000512744532898,285.8963317871094,294.1499938964844,296.9922790527344,292.358154296875,296.4683837890625,297.0713806152344,283.8770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683779871086699e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,0.0,60.0,19.729877471923828,0.0,-8.15773972817624e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7434387207031,0.0,0.0,0.0001026480676955,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408142089844,0.0,0.0,0.0001080937217921,299.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442626953125,0.0,0.0,7.983786053955555e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.741943359375,0.0,0.0,0.0001080936053767,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74188232421875,0.0,0.0,0.000512744532898,285.8963317871094,294.1499938964844,296.9922790527344,292.358154296875,296.4683837890625,297.0713806152344,283.8770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683779871086699e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,0.0,60.0,19.729877471923828,0.0,-8.15773972817624e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.000103531179775,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347106933594,0.0,0.0,0.0001090236837626,299.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381286621094,0.0,0.0,8.052471821429208e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73583984375,0.0,0.0,0.0001090235673473,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357788085937,0.0,0.0,0.000517155858688,285.8846435546875,294.1499938964844,296.9298095703125,292.4164733886719,296.4779357910156,297.00946044921875,283.9280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.7938086571689382e-08,0.0011032314505428,-0.0460083074867725,0.0,0.0,0.0,0.0,60.0,19.541202545166016,0.0,-8.298681564156143e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.000103531179775,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347106933594,0.0,0.0,0.0001090236837626,299.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381286621094,0.0,0.0,8.052471821429208e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73583984375,0.0,0.0,0.0001090235673473,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357788085937,0.0,0.0,0.000517155858688,285.8846435546875,294.1499938964844,296.9298095703125,292.4164733886719,296.4779357910156,297.00946044921875,283.9280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.7938086571689382e-08,0.0011032314505428,-0.0460083074867725,0.0,0.0,0.0,0.0,60.0,19.541202545166016,0.0,-8.298681564156143e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308959960937,0.0,0.0,0.000104425358586,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283630371094,0.0,0.0,0.0001099652872653,299.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317199707031,0.0,0.0,8.12201906228438e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294616699219,0.0,0.0,0.00010996517085,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294006347656,0.0,0.0,0.0005216224817559,285.87261962890625,294.1499938964844,296.8670959472656,292.4775390625,296.486083984375,296.9442749023437,283.9764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.9052167843369723e-08,0.0011127567850053,-0.0489180274307727,0.0,0.0,0.0,0.0,60.0,19.38617897033692,0.0,-8.442618337767271e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308959960937,0.0,0.0,0.000104425358586,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283630371094,0.0,0.0,0.0001099652872653,299.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317199707031,0.0,0.0,8.12201906228438e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294616699219,0.0,0.0,0.00010996517085,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294006347656,0.0,0.0,0.0005216224817559,285.87261962890625,294.1499938964844,296.8670959472656,292.4775390625,296.486083984375,296.9442749023437,283.9764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.9052167843369723e-08,0.0011127567850053,-0.0489180274307727,0.0,0.0,0.0,0.0,60.0,19.38617897033692,0.0,-8.442618337767271e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72760009765625,0.0,0.0,0.000104868930066,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250671386719,0.0,0.0,0.0001104323891922,299.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284240722656,0.0,0.0,8.156518742907792e-05,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261657714844,0.0,0.0,0.0001104322800529,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261047363281,0.0,0.0,0.0005238382145762,285.86651611328125,294.1499938964844,296.8356628417969,292.5088806152344,296.4896545410156,296.9111328125,283.99981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175017571076,1.960483331231444e-08,0.0011174821993336,-0.0503610074520111,0.0,0.0,0.0,0.0,60.0,19.319499969482425,0.0,-8.514479787891106e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242431640625,0.0,0.0,0.0001053049709298,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217102050781,0.0,0.0,0.0001108915603253,299.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250366210937,0.0,0.0,8.190432708943263e-05,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228088378906,0.0,0.0,0.000110891451186,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227478027344,0.0,0.0,0.0005260163452476,285.8603210449219,294.1499938964844,296.8042907714844,292.5406188964844,296.4928894042969,296.8778686523437,284.0225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221474269405,2.0148116064433452e-08,0.0011221271706745,-0.0517791919410228,0.0,0.0,0.0,0.0,60.0,19.25913429260254,0.0,-8.585418243001187e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71734619140625,0.0,0.0,0.0001061398361343,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71484375,0.0,0.0,0.0001117707070079,299.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181396484375,0.0,0.0,8.255366265075281e-05,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159423828125,0.0,0.0,0.0001117705978685,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71588134765625,0.0,0.0,0.0005301866913214,285.8477783203125,294.1499938964844,296.7416381835937,292.60504150390625,296.4983825683594,296.8113098144531,284.0666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310420231893,2.1188299115237896e-08,0.0011310208356007,-0.0544936284422874,0.0,0.0,0.0,0.0,60.0,19.154033660888672,0.0,-8.72205774271606e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71734619140625,0.0,0.0,0.0001061398361343,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71484375,0.0,0.0,0.0001117707070079,299.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181396484375,0.0,0.0,8.255366265075281e-05,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159423828125,0.0,0.0,0.0001117705978685,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71588134765625,0.0,0.0,0.0005301866913214,285.8477783203125,294.1499938964844,296.7416381835937,292.60504150390625,296.4983825683594,296.8113098144531,284.0666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310420231893,2.1188299115237896e-08,0.0011310208356007,-0.0544936284422874,0.0,0.0,0.0,0.0,60.0,19.154033660888672,0.0,-8.72205774271606e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.710205078125,0.0,0.0,0.0001068971469067,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077331542969,0.0,0.0,0.0001125681956182,299.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109680175781,0.0,0.0,8.314268779940903e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088317871094,0.0,0.0,0.0001125680864788,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087707519531,0.0,0.0,0.0005339696654118,285.83502197265625,294.1499938964844,296.6794128417969,292.6700744628906,296.5025634765625,296.7452392578125,284.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391104198992,2.2131855459406324e-08,0.001139088300988,-0.0569548830389976,0.0,0.0,0.0,0.0,60.0,19.066150665283203,0.0,-8.846936339068635e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.710205078125,0.0,0.0,0.0001068971469067,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077331542969,0.0,0.0,0.0001125681956182,299.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109680175781,0.0,0.0,8.314268779940903e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088317871094,0.0,0.0,0.0001125680864788,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087707519531,0.0,0.0,0.0005339696654118,285.83502197265625,294.1499938964844,296.6794128417969,292.6700744628906,296.5025634765625,296.7452392578125,284.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391104198992,2.2131855459406324e-08,0.001139088300988,-0.0569548830389976,0.0,0.0,0.0,0.0,60.0,19.066150665283203,0.0,-8.846936339068635e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7028503417969,0.0,0.0,0.0001075778418453,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.700439453125,0.0,0.0,0.0001132849938585,299.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,8.367210830328986e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015075683594,0.0,0.0,0.0001132848847191,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7014465332031,0.0,0.0,0.0005373698659241,285.8220520019531,294.1499938964844,296.6177978515625,292.735107421875,296.5054626464844,296.6801452636719,284.1485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463619302958,2.297992196531596e-08,0.0011463389964774,-0.0591661930084228,0.0,0.0,0.0,0.0,60.0,18.990386962890625,0.0,-8.959933239793828e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7028503417969,0.0,0.0,0.0001075778418453,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.700439453125,0.0,0.0,0.0001132849938585,299.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,8.367210830328986e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015075683594,0.0,0.0,0.0001132848847191,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7014465332031,0.0,0.0,0.0005373698659241,285.8220520019531,294.1499938964844,296.6177978515625,292.735107421875,296.5054626464844,296.6801452636719,284.1485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463619302958,2.297992196531596e-08,0.0011463389964774,-0.0591661930084228,0.0,0.0,0.0,0.0,60.0,18.990386962890625,0.0,-8.959933239793828e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953430175781,0.0,0.0,0.000108157939394,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,0.0001138958614319,299.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6960754394531,0.0,0.0,8.412329043494537e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940002441406,0.0,0.0,0.0001138957522925,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939392089844,0.0,0.0,0.0005402676179073,285.80889892578125,294.1499938964844,296.5570373535156,292.79949951171875,296.5070495605469,296.6161804199219,284.186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525424197316,2.3702639850853305e-08,0.0011525187874212,-0.0610499829053878,0.0,0.0,0.0,0.0,60.0,18.92529296875,0.0,-9.056793004447172e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953430175781,0.0,0.0,0.000108157939394,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,0.0001138958614319,299.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6960754394531,0.0,0.0,8.412329043494537e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940002441406,0.0,0.0,0.0001138957522925,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939392089844,0.0,0.0,0.0005402676179073,285.80889892578125,294.1499938964844,296.5570373535156,292.79949951171875,296.5070495605469,296.6161804199219,284.186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525424197316,2.3702639850853305e-08,0.0011525187874212,-0.0610499829053878,0.0,0.0,0.0,0.0,60.0,18.92529296875,0.0,-9.056793004447172e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914978027344,0.0,0.0,0.0001083240567822,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68914794921875,0.0,0.0,0.0001140707900049,299.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922607421875,0.0,0.0,8.425248961430043e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.690185546875,0.0,0.0,0.0001140706808655,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69012451171875,0.0,0.0,0.0005410974263213,285.8022766113281,294.1499938964844,296.5270690917969,292.8312683105469,296.5073547363281,296.5848388671875,284.2052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543120490387,2.3909544566436125e-08,0.0011542881838977,-0.0615891739726066,0.0,0.0,0.0,0.0,60.0,18.89016532897949,0.0,-9.084618568522276e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876525878906,0.0,0.0,0.0001084083050955,298.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852722167969,0.0,0.0,0.0001141595057561,299.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883850097656,0.0,0.0,8.431801688857377e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0001141593966167,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6862487792969,0.0,0.0,0.0005415183259174,285.7956237792969,294.1499938964844,296.49737548828125,292.8626708984375,296.5073547363281,296.553955078125,284.2231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552094947546,2.4014427779661683e-08,0.0011551855131983,-0.061862476170063,0.0,0.0,0.0,0.0,60.0,18.849721908569336,0.0,-9.09873989485277e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6798400878906,0.0,0.0,0.0001083302267943,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775207519531,0.0,0.0,0.0001140772801591,299.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805725097656,0.0,0.0,8.425727719441056e-05,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67852783203125,0.0,0.0,0.0001140771710197,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.678466796875,0.0,0.0,0.0005411283345893,285.7823181152344,294.1499938964844,296.4390563964844,292.9239807128906,296.5065002441406,296.4937744140625,284.2580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154376543127,2.3916893354680724e-08,0.001154352677986,-0.0616083219647407,0.0,0.0,0.0,0.0,60.0,18.749605178833008,0.0,-9.085607644010453e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6798400878906,0.0,0.0,0.0001083302267943,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775207519531,0.0,0.0,0.0001140772801591,299.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805725097656,0.0,0.0,8.425727719441056e-05,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67852783203125,0.0,0.0,0.0001140771710197,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.678466796875,0.0,0.0,0.0005411283345893,285.7823181152344,294.1499938964844,296.4390563964844,292.9239807128906,296.5065002441406,296.4937744140625,284.2580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154376543127,2.3916893354680724e-08,0.001154352677986,-0.0616083219647407,0.0,0.0,0.0,0.0,60.0,18.749605178833008,0.0,-9.085607644010453e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67193603515625,0.0,0.0,0.0001079717694665,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6696472167969,0.0,0.0,0.000113699803478,299.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67266845703125,0.0,0.0,8.397846977459267e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.670654296875,0.0,0.0,0.0001136996943387,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67059326171875,0.0,0.0,0.0005393378087319,285.7689819335937,294.1499938964844,296.3822326660156,292.9829406738281,296.5045166015625,296.4358825683594,284.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505554430186,2.3469945986676063e-08,0.0011505319271236,-0.0604435242712497,0.0,0.0,0.0,0.0,60.0,18.61999893188477,0.0,-9.025549729813065e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67193603515625,0.0,0.0,0.0001079717694665,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6696472167969,0.0,0.0,0.000113699803478,299.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67266845703125,0.0,0.0,8.397846977459267e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.670654296875,0.0,0.0,0.0001136996943387,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67059326171875,0.0,0.0,0.0005393378087319,285.7689819335937,294.1499938964844,296.3822326660156,292.9829406738281,296.5045166015625,296.4358825683594,284.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505554430186,2.3469945986676063e-08,0.0011505319271236,-0.0604435242712497,0.0,0.0,0.0,0.0,60.0,18.61999893188477,0.0,-9.025549729813065e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639709472656,0.0,0.0,0.0001075521649909,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617126464844,0.0,0.0,0.0001132579345721,299.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647033691406,0.0,0.0,8.365210669580847e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627197265625,0.0,0.0,0.0001132578254328,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66265869140625,0.0,0.0,0.0005372418672777,285.75567626953125,294.1499938964844,296.32720947265625,293.0390014648437,296.5014343261719,296.380126953125,284.3231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460824171081,2.294680001568849e-08,0.0011460593668743,-0.0590798333287239,0.0,0.0,0.0,0.0,60.0,18.480712890625,0.0,-8.955505848007308e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639709472656,0.0,0.0,0.0001075521649909,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617126464844,0.0,0.0,0.0001132579345721,299.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647033691406,0.0,0.0,8.365210669580847e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627197265625,0.0,0.0,0.0001132578254328,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66265869140625,0.0,0.0,0.0005372418672777,285.75567626953125,294.1499938964844,296.32720947265625,293.0390014648437,296.5014343261719,296.380126953125,284.3231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460824171081,2.294680001568849e-08,0.0011460593668743,-0.0590798333287239,0.0,0.0,0.0,0.0,60.0,18.480712890625,0.0,-8.955505848007308e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559753417969,0.0,0.0,0.0001070338548743,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537475585937,0.0,0.0,0.0001127121213357,299.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566772460937,0.0,0.0,8.324896771227941e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547241210937,0.0,0.0,0.0001127120194723,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546630859375,0.0,0.0,0.0005346529069356,285.742431640625,294.1499938964844,296.2742004394531,293.0915832519531,296.49737548828125,296.3264465332031,284.353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.2300657320784012e-08,0.0011405354598537,-0.057395089417696,0.0,0.0,0.0,0.0,60.0,18.380294799804688,0.0,-8.869369594322053e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559753417969,0.0,0.0,0.0001070338548743,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537475585937,0.0,0.0,0.0001127121213357,299.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566772460937,0.0,0.0,8.324896771227941e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547241210937,0.0,0.0,0.0001127120194723,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546630859375,0.0,0.0,0.0005346529069356,285.742431640625,294.1499938964844,296.2742004394531,293.0915832519531,296.49737548828125,296.3264465332031,284.353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.2300657320784012e-08,0.0011405354598537,-0.057395089417696,0.0,0.0,0.0,0.0,60.0,18.380294799804688,0.0,-8.869369594322053e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519775390625,0.0,0.0,0.0001067433477146,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6497497558594,0.0,0.0,0.0001124061964219,299.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526794433594,0.0,0.0,8.302301284857094e-05,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507263183594,0.0,0.0,0.0001124060945585,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506652832031,0.0,0.0,0.0005332017317414,285.73583984375,294.1499938964844,296.24853515625,293.1164245605469,296.4949645996094,296.3005065917969,284.3685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374612804502,2.1938513228292322e-08,0.0011374392779543,-0.0564506277441978,0.0,0.0,0.0,0.0,60.0,18.329565048217773,0.0,-8.821275088166659e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
