time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17869560,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64794921875,0.0,0.0,0.0001064371463144,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457824707031,0.0,0.0,0.0001120837550843,299.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,8.278484892798588e-05,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.646728515625,0.0,0.0,0.0001120836532209,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64666748046875,0.0,0.0,0.0005316722672432,285.7292785644531,294.1499938964844,296.22344970703125,293.14019775390625,296.4923400878906,296.2751159667969,284.3830261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341975769028,2.1556822105139872e-08,0.0011341760400682,-0.0554550252854824,0.0,0.0,0.0,0.0,60.0,18.276430130004883,0.0,-8.770724946316477e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399230957031,0.0,0.0,0.0001057931222021,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377868652344,0.0,0.0,0.000111405563075,299.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.640625,0.0,0.0,8.228394290199503e-05,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387023925781,0.0,0.0,0.0001114054612116,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.638671875,0.0,0.0,0.0005284553044475,285.7162170410156,294.1499938964844,296.1751403808594,293.1843566894531,296.4864501953125,296.2262268066406,284.4111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273332638666,2.075404204049392e-08,0.0011273125419393,-0.0533605329692363,0.0,0.0,0.0,0.0,60.0,18.16318130493164,0.0,-8.664881789854918e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399230957031,0.0,0.0,0.0001057931222021,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377868652344,0.0,0.0,0.000111405563075,299.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.640625,0.0,0.0,8.228394290199503e-05,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387023925781,0.0,0.0,0.0001114054612116,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.638671875,0.0,0.0,0.0005284553044475,285.7162170410156,294.1499938964844,296.1751403808594,293.1843566894531,296.4864501953125,296.2262268066406,284.4111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273332638666,2.075404204049392e-08,0.0011273125419393,-0.0533605329692363,0.0,0.0,0.0,0.0,60.0,18.16318130493164,0.0,-8.664881789854918e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319274902344,0.0,0.0,0.0001051295548677,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297912597656,0.0,0.0,0.0001107067873817,299.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325988769531,0.0,0.0,8.176782284863293e-05,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307067871094,0.0,0.0,0.0001107066927943,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63067626953125,0.0,0.0,0.0005251407274045,285.70330810546875,294.1499938964844,296.1295166015625,293.2235717773437,296.4797058105469,296.1801452636719,284.4379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202605674043,1.9926913452650297e-08,0.0011202406603842,-0.0512017980217933,0.0,0.0,0.0,0.0,60.0,18.04177474975586,0.0,-8.55649915365575e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319274902344,0.0,0.0,0.0001051295548677,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297912597656,0.0,0.0,0.0001107067873817,299.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325988769531,0.0,0.0,8.176782284863293e-05,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307067871094,0.0,0.0,0.0001107066927943,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63067626953125,0.0,0.0,0.0005251407274045,285.70330810546875,294.1499938964844,296.1295166015625,293.2235717773437,296.4797058105469,296.1801452636719,284.4379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202605674043,1.9926913452650297e-08,0.0011202406603842,-0.0512017980217933,0.0,0.0,0.0,0.0,60.0,18.04177474975586,0.0,-8.55649915365575e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239318847656,0.0,0.0,0.0001044752643792,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.621826171875,0.0,0.0,0.0001100177760235,299.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62457275390625,0.0,0.0,8.12589205452241e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62274169921875,0.0,0.0,0.0001100176814361,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226806640625,0.0,0.0,0.0005218724254518,285.6905212402344,294.1499938964844,296.0868530273437,293.2573547363281,296.4721984863281,296.1368713378906,284.46368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132868239656,1.9111357829615372e-08,0.0011132676154375,-0.049072578549385,0.0,0.0,0.0,0.0,60.0,17.915071487426758,0.0,-8.450299304740838e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239318847656,0.0,0.0,0.0001044752643792,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.621826171875,0.0,0.0,0.0001100177760235,299.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62457275390625,0.0,0.0,8.12589205452241e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62274169921875,0.0,0.0,0.0001100176814361,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226806640625,0.0,0.0,0.0005218724254518,285.6905212402344,294.1499938964844,296.0868530273437,293.2573547363281,296.4721984863281,296.1368713378906,284.46368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132868239656,1.9111357829615372e-08,0.0011132676154375,-0.049072578549385,0.0,0.0,0.0,0.0,60.0,17.915071487426758,0.0,-8.450299304740838e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.615966796875,0.0,0.0,0.0001038442933349,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138916015625,0.0,0.0,0.0001093533282983,299.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,8.076815720414743e-05,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147766113281,0.0,0.0,0.0001093532409868,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61474609375,0.0,0.0,0.000518720713444,285.6778869628906,294.1499938964844,296.0473327636719,293.2851867675781,296.464111328125,296.0960693359375,284.48858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106560928747,1.8324884720755108e-08,0.0011065426515415,-0.0470186620950698,0.0,0.0,0.0,0.0,60.0,17.785043716430664,0.0,-8.34851476838594e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.615966796875,0.0,0.0,0.0001038442933349,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138916015625,0.0,0.0,0.0001093533282983,299.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,8.076815720414743e-05,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147766113281,0.0,0.0,0.0001093532409868,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61474609375,0.0,0.0,0.000518720713444,285.6778869628906,294.1499938964844,296.0473327636719,293.2851867675781,296.464111328125,296.0960693359375,284.48858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106560928747,1.8324884720755108e-08,0.0011065426515415,-0.0470186620950698,0.0,0.0,0.0,0.0,60.0,17.785043716430664,0.0,-8.34851476838594e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119689941406,0.0,0.0,0.0001035454479278,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60992431640625,0.0,0.0,0.0001090386285795,299.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6126403808594,0.0,0.0,8.053571946220472e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61083984375,0.0,0.0,0.0001090385339921,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107788085937,0.0,0.0,0.0005172279197722,285.671630859375,294.1499938964844,296.02880859375,293.2967529296875,296.4598693847656,296.0767822265625,284.50067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033761547878,1.7952384467889715e-08,0.0011033582268282,-0.0460456497967243,0.0,0.0,0.0,0.0,60.0,17.718883514404297,0.0,-8.300520448756289e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080322265625,0.0,0.0,0.0001032599175232,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059875488281,0.0,0.0,0.0001087379496311,299.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086730957031,0.0,0.0,8.0313635407947e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068725585937,0.0,0.0,0.0001087378550437,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068115234375,0.0,0.0,0.0005158016574569,285.6654052734375,294.1499938964844,296.0111694335937,293.306640625,296.4555053710937,296.0582580566406,284.5125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003327090293,1.7596480716974838e-08,0.0011003151303157,-0.0451158732175827,0.0,0.0,0.0,0.0,60.0,17.65220832824707,0.0,-8.254794181539182e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001281738281,0.0,0.0,0.0001027367616188,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981140136719,0.0,0.0,0.0001081870359485,299.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60076904296875,0.0,0.0,7.99067274783738e-05,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989990234375,0.0,0.0,0.000108186948637,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59893798828125,0.0,0.0,0.0005131884245201,285.653076171875,294.1499938964844,295.9786682128906,293.3212280273437,296.44647216796875,296.0235900878906,284.5357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947561822831,1.6944381897587846e-08,0.0010947393020614,-0.0434120073914527,0.0,0.0,0.0,0.0,60.0,17.517681121826172,0.0,-8.171339516138687e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001281738281,0.0,0.0,0.0001027367616188,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981140136719,0.0,0.0,0.0001081870359485,299.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60076904296875,0.0,0.0,7.99067274783738e-05,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989990234375,0.0,0.0,0.000108186948637,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59893798828125,0.0,0.0,0.0005131884245201,285.653076171875,294.1499938964844,295.9786682128906,293.3212280273437,296.44647216796875,296.0235900878906,284.5357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947561822831,1.6944381897587846e-08,0.0010947393020614,-0.0434120073914527,0.0,0.0,0.0,0.0,60.0,17.517681121826172,0.0,-8.171339516138687e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922546386719,0.0,0.0,0.0001022772921714,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902709960937,0.0,0.0,0.0001077031920431,299.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928955078125,0.0,0.0,7.954936154419556e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911560058594,0.0,0.0,0.0001077031047316,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910949707031,0.0,0.0,0.000510893354658,285.640869140625,294.1499938964844,295.95001220703125,293.3283996582031,296.43707275390625,295.99200439453125,284.55816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898580076172,1.6371652478142096e-08,0.0010898415930569,-0.0419152192771434,0.0,0.0,0.0,0.0,60.0,17.382274627685547,0.0,-8.098392356714612e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922546386719,0.0,0.0,0.0001022772921714,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902709960937,0.0,0.0,0.0001077031920431,299.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928955078125,0.0,0.0,7.954936154419556e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911560058594,0.0,0.0,0.0001077031047316,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910949707031,0.0,0.0,0.000510893354658,285.640869140625,294.1499938964844,295.95001220703125,293.3283996582031,296.43707275390625,295.99200439453125,284.55816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898580076172,1.6371652478142096e-08,0.0010898415930569,-0.0419152192771434,0.0,0.0,0.0,0.0,60.0,17.382274627685547,0.0,-8.098392356714612e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844421386719,0.0,0.0,0.0001018689654301,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824890136719,0.0,0.0,0.000107273190224,299.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850830078125,0.0,0.0,7.923176599433646e-05,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833435058594,0.0,0.0,0.0001072731029125,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832824707031,0.0,0.0,0.0005088537000119,285.6288146972656,294.1499938964844,295.9237365722656,293.33184814453125,296.4273681640625,295.9633483886719,284.57989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862655189380348e-08,0.0010854902211576,-0.0405847579240798,0.0,0.0,0.0,0.0,60.0,17.247804641723633,0.0,-8.033835996457128e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844421386719,0.0,0.0,0.0001018689654301,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824890136719,0.0,0.0,0.000107273190224,299.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850830078125,0.0,0.0,7.923176599433646e-05,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833435058594,0.0,0.0,0.0001072731029125,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832824707031,0.0,0.0,0.0005088537000119,285.6288146972656,294.1499938964844,295.9237365722656,293.33184814453125,296.4273681640625,295.9633483886719,284.57989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862655189380348e-08,0.0010854902211576,-0.0405847579240798,0.0,0.0,0.0,0.0,60.0,17.247804641723633,0.0,-8.033835996457128e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766906738281,0.0,0.0,0.0001014794179354,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747375488281,0.0,0.0,0.0001068629790097,299.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773010253906,0.0,0.0,7.892878056736663e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755920410156,0.0,0.0,0.0001068628916982,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755310058594,0.0,0.0,0.0005069079343229,285.6169128417969,294.1499938964844,295.898193359375,293.3355712890625,296.4173889160156,295.9367370605469,284.60089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813534026965,1.5377075612832414e-08,0.001081338035874,-0.0393153056502342,0.0,0.0,0.0,0.0,60.0,17.118419647216797,0.0,-7.972490578822544e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766906738281,0.0,0.0,0.0001014794179354,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747375488281,0.0,0.0,0.0001068629790097,299.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773010253906,0.0,0.0,7.892878056736663e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755920410156,0.0,0.0,0.0001068628916982,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755310058594,0.0,0.0,0.0005069079343229,285.6169128417969,294.1499938964844,295.898193359375,293.3355712890625,296.4173889160156,295.9367370605469,284.60089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813534026965,1.5377075612832414e-08,0.001081338035874,-0.0393153056502342,0.0,0.0,0.0,0.0,60.0,17.118419647216797,0.0,-7.972490578822544e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57281494140625,0.0,0.0,0.0001012902648653,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708923339844,0.0,0.0,0.0001066637923941,299.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57342529296875,0.0,0.0,7.878166070440784e-05,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717163085937,0.0,0.0,0.0001066637050826,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716857910156,0.0,0.0,0.000505963107571,285.61102294921875,294.1499938964844,295.8857116699219,293.3375244140625,296.41229248046875,295.9239196777344,284.6111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793373221531,1.514129266411146e-08,0.0010793221881613,-0.0386988334357738,0.0,0.0,0.0,0.0,60.0,17.055646896362305,0.0,-7.942787760839566e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689697265625,0.0,0.0,0.0001011075873975,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670471191406,0.0,0.0,0.0001064714160747,299.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5695495605469,0.0,0.0,7.863956852816045e-05,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56787109375,0.0,0.0,0.0001064713360392,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678405761719,0.0,0.0,0.0005050505860708,285.60516357421875,294.1499938964844,295.8733825683594,293.33953857421875,296.4071655273437,295.911376953125,284.6213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773899266496,1.4913572599084546e-08,0.0010773750254884,-0.0381033979356288,0.0,0.0,0.0,0.0,60.0,16.994504928588867,0.0,-7.914152888588434e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613098144531,0.0,0.0,0.0001007601822493,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594177246094,0.0,0.0,0.0001061055809259,299.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618896484375,0.0,0.0,7.836936129024252e-05,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56024169921875,0.0,0.0,0.0001061055008904,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601806640625,0.0,0.0,0.0005033152992837,285.5935974121094,294.1499938964844,295.8492736816406,293.3436584472656,296.39666748046875,295.8870544433594,284.6410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736866388469,1.4480519894277677e-08,0.0010736720869317,-0.0369709581136703,0.0,0.0,0.0,0.0,60.0,16.87770652770996,0.0,-7.859841133495139e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613098144531,0.0,0.0,0.0001007601822493,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594177246094,0.0,0.0,0.0001061055809259,299.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618896484375,0.0,0.0,7.836936129024252e-05,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56024169921875,0.0,0.0,0.0001061055008904,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601806640625,0.0,0.0,0.0005033152992837,285.5935974121094,294.1499938964844,295.8492736816406,293.3436584472656,296.39666748046875,295.8870544433594,284.6410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736866388469,1.4480519894277677e-08,0.0010736720869317,-0.0369709581136703,0.0,0.0,0.0,0.0,60.0,16.87770652770996,0.0,-7.859841133495139e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536804199219,0.0,0.0,0.000100430304883,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55181884765625,0.0,0.0,0.0001057581976056,299.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55426025390625,0.0,0.0,7.811278192093596e-05,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526428222656,0.0,0.0,0.00010575811757,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525817871094,0.0,0.0,0.0005016674986109,285.5821838378906,294.1499938964844,295.8258056640625,293.34796142578125,296.3860168457031,295.86346435546875,284.6603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701696155592,1.4069305720454396e-08,0.0010701555293053,-0.0358954966068267,0.0,0.0,0.0,0.0,60.0,16.766586303710938,0.0,-7.808441893075725e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536804199219,0.0,0.0,0.000100430304883,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55181884765625,0.0,0.0,0.0001057581976056,299.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55426025390625,0.0,0.0,7.811278192093596e-05,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526428222656,0.0,0.0,0.00010575811757,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525817871094,0.0,0.0,0.0005016674986109,285.5821838378906,294.1499938964844,295.8258056640625,293.34796142578125,296.3860168457031,295.86346435546875,284.6603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701696155592,1.4069305720454396e-08,0.0010701555293053,-0.0358954966068267,0.0,0.0,0.0,0.0,60.0,16.766586303710938,0.0,-7.808441893075725e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.546142578125,0.0,0.0,0.0001001252894639,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443115234375,0.0,0.0,0.0001054370004567,299.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467224121094,0.0,0.0,7.787554932292551e-05,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54510498046875,0.0,0.0,0.0001054369204211,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450744628906,0.0,0.0,0.0005001439712941,285.5709228515625,294.1499938964844,295.8029479980469,293.3523864746094,296.3751220703125,295.84063720703125,284.6791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669184848666,1.3689083644408129e-08,0.0010669047478586,-0.0349009819328784,0.0,0.0,0.0,0.0,60.0,16.66223907470703,0.0,-7.761065745626183e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.546142578125,0.0,0.0,0.0001001252894639,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443115234375,0.0,0.0,0.0001054370004567,299.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467224121094,0.0,0.0,7.787554932292551e-05,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54510498046875,0.0,0.0,0.0001054369204211,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450744628906,0.0,0.0,0.0005001439712941,285.5709228515625,294.1499938964844,295.8029479980469,293.3523864746094,296.3751220703125,295.84063720703125,284.6791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669184848666,1.3689083644408129e-08,0.0010669047478586,-0.0349009819328784,0.0,0.0,0.0,0.0,60.0,16.66223907470703,0.0,-7.761065745626183e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53863525390625,0.0,0.0,9.983914787881076e-05,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368347167969,0.0,0.0,0.000105135673948,299.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,7.765298505546525e-05,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376281738281,0.0,0.0,0.0001051355939125,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,0.0004987146239727,285.5597839355469,294.1499938964844,295.7806701660156,293.3568725585937,296.3640441894531,295.818359375,284.6974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638678213581,1.3332379644737102e-08,0.0010638544335961,-0.0339678861200809,0.0,0.0,0.0,0.0,60.0,16.563514709472656,0.0,-7.716750616282297e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53863525390625,0.0,0.0,9.983914787881076e-05,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368347167969,0.0,0.0,0.000105135673948,299.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,7.765298505546525e-05,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376281738281,0.0,0.0,0.0001051355939125,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,0.0004987146239727,285.5597839355469,294.1499938964844,295.7806701660156,293.3568725585937,296.3640441894531,295.818359375,284.6974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638678213581,1.3332379644737102e-08,0.0010638544335961,-0.0339678861200809,0.0,0.0,0.0,0.0,60.0,16.563514709472656,0.0,-7.716750616282297e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.534912109375,0.0,0.0,9.970490646082908e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,0.0001049943020916,299.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354919433594,0.0,0.0,7.75485677877441e-05,298.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339050292969,0.0,0.0,0.000104994229332,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53387451171875,0.0,0.0,0.000498044071719,285.5542907714844,294.1499938964844,295.7697448730469,293.3591613769531,296.35845947265625,295.8074645996094,284.7063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624371934682,1.3165026402361946e-08,0.0010624239221215,-0.0335300788283348,0.0,0.0,0.0,0.0,60.0,16.516490936279297,0.0,-7.696003478940838e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312194824219,0.0,0.0,9.957592556020244e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,0.0001048584817908,299.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53179931640625,0.0,0.0,7.744824688415974e-05,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,0.0001048584017553,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301818847656,0.0,0.0,0.000497399829328,285.5488586425781,294.1499938964844,295.7589416503906,293.3614196777344,296.3528137207031,295.79669189453125,284.7152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610620956867,1.3004235910329952e-08,0.001061049173586,-0.0331094227731227,0.0,0.0,0.0,0.0,60.0,16.470924377441406,0.0,-7.67609620311305e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238647460937,0.0,0.0,9.93343855952844e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220947265625,0.0,0.0,0.0001046041288645,299.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244140625,0.0,0.0,7.726038165856153e-05,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228881835937,0.0,0.0,0.000104604056105,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228271484375,0.0,0.0,0.0004961933591403,285.5380554199219,294.1499938964844,295.7377319335937,293.3659973144531,296.3414001464844,295.7755432128906,284.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584868723526,1.2703125662483217e-08,0.0010584741830825,-0.0323216207325458,0.0,0.0,0.0,0.0,60.0,16.38413429260254,0.0,-7.638885080041291e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238647460937,0.0,0.0,9.93343855952844e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220947265625,0.0,0.0,0.0001046041288645,299.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244140625,0.0,0.0,7.726038165856153e-05,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228881835937,0.0,0.0,0.000104604056105,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228271484375,0.0,0.0,0.0004961933591403,285.5380554199219,294.1499938964844,295.7377319335937,293.3659973144531,296.3414001464844,295.7755432128906,284.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584868723526,1.2703125662483217e-08,0.0010584741830825,-0.0323216207325458,0.0,0.0,0.0,0.0,60.0,16.38413429260254,0.0,-7.638885080041291e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165710449219,0.0,0.0,9.911150846164674e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51483154296875,0.0,0.0,0.0001043694210238,299.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171203613281,0.0,0.0,7.708703196840361e-05,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155944824219,0.0,0.0,0.0001043693482642,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155639648437,0.0,0.0,0.0004950800794176,285.5274353027344,294.1499938964844,295.7170104980469,293.3705749511719,296.3298645019531,295.7548217773437,284.7497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561104863882,1.2425266149307392e-08,0.001056098146364,-0.0315945968031883,0.0,0.0,0.0,0.0,60.0,16.302461624145508,0.0,-7.604626972579356e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165710449219,0.0,0.0,9.911150846164674e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51483154296875,0.0,0.0,0.0001043694210238,299.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171203613281,0.0,0.0,7.708703196840361e-05,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155944824219,0.0,0.0,0.0001043693482642,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155639648437,0.0,0.0,0.0004950800794176,285.5274353027344,294.1499938964844,295.7170104980469,293.3705749511719,296.3298645019531,295.7548217773437,284.7497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561104863882,1.2425266149307392e-08,0.001056098146364,-0.0315945968031883,0.0,0.0,0.0,0.0,60.0,16.302461624145508,0.0,-7.604626972579356e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093688964844,0.0,0.0,9.890961518976836e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50762939453125,0.0,0.0,0.0001041568175423,299.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098876953125,0.0,0.0,7.69300022511743e-05,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083923339844,0.0,0.0,0.0001041567447828,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50836181640625,0.0,0.0,0.0004940716316923,285.5169677734375,294.1499938964844,295.6967163085937,293.3750915527344,296.31817626953125,295.7345886230469,284.7663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539580835029,1.2173560826056472e-08,0.0010539459763094,-0.0309359636157751,0.0,0.0,0.0,0.0,60.0,16.226091384887695,0.0,-7.573660809612194e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093688964844,0.0,0.0,9.890961518976836e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50762939453125,0.0,0.0,0.0001041568175423,299.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098876953125,0.0,0.0,7.69300022511743e-05,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083923339844,0.0,0.0,0.0001041567447828,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50836181640625,0.0,0.0,0.0004940716316923,285.5169677734375,294.1499938964844,295.6967163085937,293.3750915527344,296.31817626953125,295.7345886230469,284.7663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539580835029,1.2173560826056472e-08,0.0010539459763094,-0.0309359636157751,0.0,0.0,0.0,0.0,60.0,16.226091384887695,0.0,-7.573660809612194e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.502197265625,0.0,0.0,9.872548253042623e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005187988281,0.0,0.0,0.0001039629132719,299.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50274658203125,0.0,0.0,7.67867750255391e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5012512207031,0.0,0.0,0.0001039628405123,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.501220703125,0.0,0.0,0.0004931518342345,285.50665283203125,294.1499938964844,295.6768493652344,293.3795166015625,296.3063659667969,295.7147216796875,284.78271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519947391003,1.1943982691775544e-08,0.0010519827483221,-0.0303351953625679,0.0,0.0,0.0,0.0,60.0,16.154380798339844,0.0,-7.545471447656382e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.502197265625,0.0,0.0,9.872548253042623e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005187988281,0.0,0.0,0.0001039629132719,299.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50274658203125,0.0,0.0,7.67867750255391e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5012512207031,0.0,0.0,0.0001039628405123,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.501220703125,0.0,0.0,0.0004931518342345,285.50665283203125,294.1499938964844,295.6768493652344,293.3795166015625,296.3063659667969,295.7147216796875,284.78271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519947391003,1.1943982691775544e-08,0.0010519827483221,-0.0303351953625679,0.0,0.0,0.0,0.0,60.0,16.154380798339844,0.0,-7.545471447656382e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
