time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871900,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986572265625,0.0,0.0,9.864060848485678e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969787597656,0.0,0.0,0.0001038735281326,299.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991760253906,0.0,0.0,7.672076026210561e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977111816406,0.0,0.0,0.000103873462649,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976806640625,0.0,0.0,0.0004927279078401,285.5015563964844,294.1499938964844,295.66705322265625,293.3816833496094,296.3003845214844,295.7049255371094,284.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510900756344,1.1838157121246697e-08,0.0010510783176869,-0.030058255419135,0.0,0.0,0.0,0.0,60.0,16.12034034729004,0.0,-7.532494805673198e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951171875,0.0,0.0,9.856000542640686e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49346923828125,0.0,0.0,0.0001037886540871,299.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49566650390625,0.0,0.0,7.665807061130181e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49420166015625,0.0,0.0,0.0001037885886034,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.494140625,0.0,0.0,0.0004923252854496,285.4965209960937,294.1499938964844,295.6573486328125,293.3838195800781,296.2944030761719,295.6952209472656,284.7987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502306977286,1.1737663285771305e-08,0.0010502190561965,-0.0297952648252248,0.0,0.0,0.0,0.0,60.0,16.08738136291504,0.0,-7.520182521147944e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881286621094,0.0,0.0,9.841128485277296e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864807128906,0.0,0.0,0.0001036320390994,299.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886474609375,0.0,0.0,7.654239016119391e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871826171875,0.0,0.0,0.0001036319663398,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871520996094,0.0,0.0,0.000491582439281,285.4865417480469,294.1499938964844,295.63818359375,293.3879699707031,296.2823486328125,295.6760559082031,284.8143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486444225534,1.155221163173792e-08,0.0010486327810212,-0.0293099209666252,0.0,0.0,0.0,0.0,60.0,16.024429321289062,0.0,-7.497487786167768e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881286621094,0.0,0.0,9.841128485277296e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864807128906,0.0,0.0,0.0001036320390994,299.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886474609375,0.0,0.0,7.654239016119391e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871826171875,0.0,0.0,0.0001036319663398,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871520996094,0.0,0.0,0.000491582439281,285.4865417480469,294.1499938964844,295.63818359375,293.3879699707031,296.2823486328125,295.6760559082031,284.8143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486444225534,1.155221163173792e-08,0.0010486327810212,-0.0293099209666252,0.0,0.0,0.0,0.0,60.0,16.024429321289062,0.0,-7.497487786167768e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.481201171875,0.0,0.0,9.827878966461868e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47955322265625,0.0,0.0,0.0001034925153362,299.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817199707031,0.0,0.0,7.643934077350423e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48028564453125,0.0,0.0,0.0001034924498526,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.480224609375,0.0,0.0,0.0004909206181764,285.4767150878906,294.1499938964844,295.61932373046875,293.3919372558594,296.2701721191406,295.6571960449219,284.82977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472314897924,1.13869971229974e-08,0.0010472200810909,-0.0288775227963924,0.0,0.0,0.0,0.0,60.0,15.965428352355955,0.0,-7.47729842487388e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.481201171875,0.0,0.0,9.827878966461868e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47955322265625,0.0,0.0,0.0001034925153362,299.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817199707031,0.0,0.0,7.643934077350423e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48028564453125,0.0,0.0,0.0001034924498526,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.480224609375,0.0,0.0,0.0004909206181764,285.4767150878906,294.1499938964844,295.61932373046875,293.3919372558594,296.2701721191406,295.6571960449219,284.82977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472314897924,1.13869971229974e-08,0.0010472200810909,-0.0288775227963924,0.0,0.0,0.0,0.0,60.0,15.965428352355955,0.0,-7.47729842487388e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743347167969,0.0,0.0,9.816141391638666e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727478027344,0.0,0.0,0.0001033689113683,299.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,7.634804205736145e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47344970703125,0.0,0.0,0.0001033688458846,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.473388671875,0.0,0.0,0.0004903343506157,285.4670715332031,294.1499938964844,295.6007385253906,293.3956604003906,296.2579040527344,295.6386108398437,284.84490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459796758368,1.1240615549468204e-08,0.0010459683835506,-0.0284944009035825,0.0,0.0,0.0,0.0,60.0,15.910035133361816,0.0,-7.459433248868663e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743347167969,0.0,0.0,9.816141391638666e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727478027344,0.0,0.0,0.0001033689113683,299.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,7.634804205736145e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47344970703125,0.0,0.0,0.0001033688458846,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.473388671875,0.0,0.0,0.0004903343506157,285.4670715332031,294.1499938964844,295.6007385253906,293.3956604003906,296.2579040527344,295.6386108398437,284.84490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459796758368,1.1240615549468204e-08,0.0010459683835506,-0.0284944009035825,0.0,0.0,0.0,0.0,60.0,15.910035133361816,0.0,-7.459433248868663e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4675598144531,0.0,0.0,9.80583718046546e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659729003906,0.0,0.0,0.0001032603904604,299.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46807861328125,0.0,0.0,7.626789010828361e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666748046875,0.0,0.0,0.0001032603249768,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666442871094,0.0,0.0,0.0004898196202702,285.45758056640625,294.1499938964844,295.5823974609375,293.3991394042969,296.2455139160156,295.6202392578125,284.8598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448804823681,1.1112090803067076e-08,0.0010448694229125,-0.0281580071896314,0.0,0.0,0.0,0.0,60.0,15.85795783996582,0.0,-7.443764360459681e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4675598144531,0.0,0.0,9.80583718046546e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659729003906,0.0,0.0,0.0001032603904604,299.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46807861328125,0.0,0.0,7.626789010828361e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666748046875,0.0,0.0,0.0001032603249768,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666442871094,0.0,0.0,0.0004898196202702,285.45758056640625,294.1499938964844,295.5823974609375,293.3991394042969,296.2455139160156,295.6202392578125,284.8598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448804823681,1.1112090803067076e-08,0.0010448694229125,-0.0281580071896314,0.0,0.0,0.0,0.0,60.0,15.85795783996582,0.0,-7.443764360459681e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642028808594,0.0,0.0,9.80122567852959e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.462646484375,0.0,0.0,0.0001032118307193,299.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647216796875,0.0,0.0,7.623201963724568e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633178710937,0.0,0.0,0.0001032117652357,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632873535156,0.0,0.0,0.000489589292556,285.452880859375,294.1499938964844,295.57330322265625,293.4007873535156,296.2392883300781,295.61114501953125,284.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443889768794,1.1054570592250457e-08,0.0010443779174238,-0.0280074514448642,0.0,0.0,0.0,0.0,60.0,15.83317756652832,0.0,-7.436757698542351e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608764648437,0.0,0.0,9.796922677196562e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593200683594,0.0,0.0,0.0001031665233313,299.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613647460937,0.0,0.0,7.619855750817806e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599914550781,0.0,0.0,0.0001031664578476,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599609375,0.0,0.0,0.0004893743898719,285.4482421875,294.1499938964844,295.5642395019531,293.4023132324219,296.2330322265625,295.60211181640625,284.8744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439299512654,1.100089619399114e-08,0.0010439190082252,-0.0278669632971286,0.0,0.0,0.0,0.0,60.0,15.809106826782228,0.0,-7.43022212645883e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542541503906,0.0,0.0,9.7891956102103e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45269775390625,0.0,0.0,0.0001030851417453,299.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547424316406,0.0,0.0,7.613845082232729e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533996582031,0.0,0.0,0.0001030850835377,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533386230469,0.0,0.0,0.0004889884148724,285.4390563964844,294.1499938964844,295.5462951660156,293.4051818847656,296.2204895019531,295.5841369628906,284.8888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431051487103,1.0904490643781628e-08,0.00104309420567,-0.0276146233081817,0.0,0.0,0.0,0.0,60.0,15.762772560119627,0.0,-7.41849106589143e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542541503906,0.0,0.0,9.7891956102103e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45269775390625,0.0,0.0,0.0001030851417453,299.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547424316406,0.0,0.0,7.613845082232729e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533996582031,0.0,0.0,0.0001030850835377,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533386230469,0.0,0.0,0.0004889884148724,285.4390563964844,294.1499938964844,295.5462951660156,293.4051818847656,296.2204895019531,295.5841369628906,284.8888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431051487103,1.0904490643781628e-08,0.00104309420567,-0.0276146233081817,0.0,0.0,0.0,0.0,60.0,15.762772560119627,0.0,-7.41849106589143e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477233886719,0.0,0.0,9.78274256340228e-05,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461975097656,0.0,0.0,0.0001030171843012,299.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482116699219,0.0,0.0,7.608825399074703e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468688964844,0.0,0.0,0.0001030171260936,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44683837890625,0.0,0.0,0.0004886661190539,285.4300537109375,294.1499938964844,295.5284423828125,293.4076843261719,296.20782470703125,295.5662841796875,284.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424165520817,1.0823963947359516e-08,0.0010424057254567,-0.0274038407951593,0.0,0.0,0.0,0.0,60.0,15.719026565551758,0.0,-7.40869907644992e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477233886719,0.0,0.0,9.78274256340228e-05,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461975097656,0.0,0.0,0.0001030171843012,299.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482116699219,0.0,0.0,7.608825399074703e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468688964844,0.0,0.0,0.0001030171260936,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44683837890625,0.0,0.0,0.0004886661190539,285.4300537109375,294.1499938964844,295.5284423828125,293.4076843261719,296.20782470703125,295.5662841796875,284.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424165520817,1.0823963947359516e-08,0.0010424057254567,-0.0274038407951593,0.0,0.0,0.0,0.0,60.0,15.719026565551758,0.0,-7.40869907644992e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412536621094,0.0,0.0,9.777380910236388e-05,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43975830078125,0.0,0.0,0.0001029607228701,299.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417419433594,0.0,0.0,7.604654820170254e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0001029606646625,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403991699219,0.0,0.0,0.000488398305606,285.42120361328125,294.1499938964844,295.5107116699219,293.4097595214844,296.1950988769531,295.5485534667969,284.9170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418441379442,1.0757040591613531e-08,0.0010418334277346,-0.0272286627441644,0.0,0.0,0.0,0.0,60.0,15.677518844604492,0.0,-7.40056620429641e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412536621094,0.0,0.0,9.777380910236388e-05,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43975830078125,0.0,0.0,0.0001029607228701,299.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417419433594,0.0,0.0,7.604654820170254e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0001029606646625,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403991699219,0.0,0.0,0.000488398305606,285.42120361328125,294.1499938964844,295.5107116699219,293.4097595214844,296.1950988769531,295.5485534667969,284.9170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418441379442,1.0757040591613531e-08,0.0010418334277346,-0.0272286627441644,0.0,0.0,0.0,0.0,60.0,15.677518844604492,0.0,-7.40056620429641e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349060058594,0.0,0.0,9.773109923116864e-05,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43341064453125,0.0,0.0,0.0001029157501761,299.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43536376953125,0.0,0.0,7.601332617923617e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340515136719,0.0,0.0,0.0001029156846925,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340209960937,0.0,0.0,0.0004881850036326,285.4125366210937,294.1499938964844,295.4930419921875,293.4114074707031,296.1822509765625,295.5309143066406,284.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413880227133,1.0703709918402636e-08,0.0010413773125037,-0.027089063078165,0.0,0.0,0.0,0.0,60.0,15.63804054260254,0.0,-7.394088186174488e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349060058594,0.0,0.0,9.773109923116864e-05,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43341064453125,0.0,0.0,0.0001029157501761,299.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43536376953125,0.0,0.0,7.601332617923617e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340515136719,0.0,0.0,0.0001029156846925,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340209960937,0.0,0.0,0.0004881850036326,285.4125366210937,294.1499938964844,295.4930419921875,293.4114074707031,296.1822509765625,295.5309143066406,284.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413880227133,1.0703709918402636e-08,0.0010413773125037,-0.027089063078165,0.0,0.0,0.0,0.0,60.0,15.63804054260254,0.0,-7.394088186174488e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317321777344,0.0,0.0,9.77138988673687e-05,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302673339844,0.0,0.0,0.0001028976403176,299.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322204589844,0.0,0.0,7.59999529691413e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.430908203125,0.0,0.0,0.000102897574834,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308776855469,0.0,0.0,0.000488099118229,285.4082336425781,294.1499938964844,295.4842224121094,293.4120483398437,296.1758117675781,295.5221252441406,284.9376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412045521661,1.0682225770608513e-08,0.0010411938419565,-0.0270328260958194,0.0,0.0,0.0,0.0,60.0,15.619073867797852,0.0,-7.39147978379151e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286193847656,0.0,0.0,9.769892494659872e-05,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271545410156,0.0,0.0,0.0001028818660415,299.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4290771484375,0.0,0.0,7.5988304161001e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42779541015625,0.0,0.0,0.0001028818005579,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277648925781,0.0,0.0,0.0004880242922808,285.4040222167969,294.1499938964844,295.47540283203125,293.4125671386719,296.1693420410156,295.5133361816406,284.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410445975139,1.0663505634056492e-08,0.0010410338873043,-0.0269838236272335,0.0,0.0,0.0,0.0,60.0,15.60051441192627,0.0,-7.389206757579815e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42242431640625,0.0,0.0,9.767515439307316e-05,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42095947265625,0.0,0.0,0.0001028568294714,299.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228820800781,0.0,0.0,7.596981595270336e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216003417969,0.0,0.0,0.0001028567712637,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42156982421875,0.0,0.0,0.0004879056068602,285.3956298828125,294.1499938964844,295.4577941894531,293.4132385253906,296.1563415527344,295.49578857421875,284.9579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407898807898,1.0633780078705968e-08,0.0010407792869955,-0.0269060116261243,0.0,0.0,0.0,0.0,60.0,15.56433391571045,0.0,-7.385598621567625e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42242431640625,0.0,0.0,9.767515439307316e-05,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42095947265625,0.0,0.0,0.0001028568294714,299.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228820800781,0.0,0.0,7.596981595270336e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216003417969,0.0,0.0,0.0001028567712637,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42156982421875,0.0,0.0,0.0004879056068602,285.3956298828125,294.1499938964844,295.4577941894531,293.4132385253906,296.1563415527344,295.49578857421875,284.9579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407898807898,1.0633780078705968e-08,0.0010407792869955,-0.0269060116261243,0.0,0.0,0.0,0.0,60.0,15.56433391571045,0.0,-7.385598621567625e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162902832031,0.0,0.0,9.766134462552144e-05,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,0.0001028422921081,299.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.416748046875,0.0,0.0,7.595906936330721e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154968261719,0.0,0.0,0.0001028422266244,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154663085937,0.0,0.0,0.0004878366598859,285.387451171875,294.1499938964844,295.44012451171875,293.4133605957031,296.1432800292969,295.47821044921875,284.9712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406419169157,1.0616463264057074e-08,0.0010406313231214,-0.0268606822937726,0.0,0.0,0.0,0.0,60.0,15.529533386230469,0.0,-7.383497546697981e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162902832031,0.0,0.0,9.766134462552144e-05,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,0.0001028422921081,299.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.416748046875,0.0,0.0,7.595906936330721e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154968261719,0.0,0.0,0.0001028422266244,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154663085937,0.0,0.0,0.0004878366598859,285.387451171875,294.1499938964844,295.44012451171875,293.4133605957031,296.1432800292969,295.47821044921875,284.9712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406419169157,1.0616463264057074e-08,0.0010406313231214,-0.0268606822937726,0.0,0.0,0.0,0.0,60.0,15.529533386230469,0.0,-7.383497546697981e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,9.76558803813532e-05,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088439941406,0.0,0.0,0.0001028365295496,299.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41070556640625,0.0,0.0,7.595481292810291e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40948486328125,0.0,0.0,0.000102836471342,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.409423828125,0.0,0.0,0.0004878093895968,285.37939453125,294.1499938964844,295.42236328125,293.41290283203125,296.130126953125,295.4605712890625,284.984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405826615169,1.0609541689632353e-08,0.0010405720677226,-0.0268425662070512,0.0,0.0,0.0,0.0,60.0,15.495899200439451,0.0,-7.382656974641577e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,9.76558803813532e-05,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088439941406,0.0,0.0,0.0001028365295496,299.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41070556640625,0.0,0.0,7.595481292810291e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40948486328125,0.0,0.0,0.000102836471342,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.409423828125,0.0,0.0,0.0004878093895968,285.37939453125,294.1499938964844,295.42236328125,293.41290283203125,296.130126953125,295.4605712890625,284.984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405826615169,1.0609541689632353e-08,0.0010405720677226,-0.0268425662070512,0.0,0.0,0.0,0.0,60.0,15.495899200439451,0.0,-7.382656974641577e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043273925781,0.0,0.0,9.765865979716182e-05,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029235839844,0.0,0.0,0.0001028394544846,299.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047546386719,0.0,0.0,7.595697388751432e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035339355469,0.0,0.0,0.0001028393962769,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40350341796875,0.0,0.0,0.0004878233012277,285.3715209960937,294.1499938964844,295.4045104980469,293.4118347167969,296.11688232421875,295.44287109375,284.9974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406112996861,1.0612898115880398e-08,0.0010406007058918,-0.026851350441575,0.0,0.0,0.0,0.0,60.0,15.463217735290527,0.0,-7.383064826171903e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043273925781,0.0,0.0,9.765865979716182e-05,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029235839844,0.0,0.0,0.0001028394544846,299.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047546386719,0.0,0.0,7.595697388751432e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035339355469,0.0,0.0,0.0001028393962769,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40350341796875,0.0,0.0,0.0004878233012277,285.3715209960937,294.1499938964844,295.4045104980469,293.4118347167969,296.11688232421875,295.44287109375,284.9974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406112996861,1.0612898115880398e-08,0.0010406007058918,-0.026851350441575,0.0,0.0,0.0,0.0,60.0,15.463217735290527,0.0,-7.383064826171903e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013977050781,0.0,0.0,9.76634692051448e-05,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3999938964844,0.0,0.0,0.0001028445185511,299.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,7.596071372972801e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006042480469,0.0,0.0,0.0001028444603434,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40057373046875,0.0,0.0,0.0004878473409917,285.3676452636719,294.1499938964844,295.3955383300781,293.4110412597656,296.1101989746094,295.4339904785156,285.0038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040662289597,1.0618839141329772e-08,0.0010406516958028,-0.0268669016659259,0.0,0.0,0.0,0.0,60.0,15.44723415374756,0.0,-7.383785316505964e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,9.766986477188766e-05,298.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970947265625,0.0,0.0,0.0001028512488119,299.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39892578125,0.0,0.0,7.59656832087785e-05,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.397705078125,0.0,0.0,0.0001028511906042,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976745605469,0.0,0.0,0.0004878792678937,285.36383056640625,294.1499938964844,295.38653564453125,293.4100952148437,296.103515625,295.425048828125,285.0102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407300433143,1.0626749258335622e-08,0.0010407194495201,-0.0268876086920499,0.0,0.0,0.0,0.0,60.0,15.431421279907228,0.0,-7.384745259741976e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927001953125,0.0,0.0,9.768836025614291e-05,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.391357421875,0.0,0.0,0.0001028707192745,299.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931579589844,0.0,0.0,7.598006777698174e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919372558594,0.0,0.0,0.0001028706683428,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39190673828125,0.0,0.0,0.0004879716725554,285.35626220703125,294.1499938964844,295.3683776855469,293.4076843261719,296.0901184082031,295.4071044921875,285.0230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409258538857,1.0649690906916476e-08,0.0010409152600914,-0.0269476622343063,0.0,0.0,0.0,0.0,60.0,15.400221824645996,0.0,-7.38752987672342e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927001953125,0.0,0.0,9.768836025614291e-05,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.391357421875,0.0,0.0,0.0001028707192745,299.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931579589844,0.0,0.0,7.598006777698174e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919372558594,0.0,0.0,0.0001028706683428,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39190673828125,0.0,0.0,0.0004879716725554,285.35626220703125,294.1499938964844,295.3683776855469,293.4076843261719,296.0901184082031,295.4071044921875,285.0230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409258538857,1.0649690906916476e-08,0.0010409152600914,-0.0269476622343063,0.0,0.0,0.0,0.0,60.0,15.400221824645996,0.0,-7.38752987672342e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38702392578125,0.0,0.0,9.77201052592136e-05,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856811523437,0.0,0.0,0.0001029041522997,299.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.387451171875,0.0,0.0,7.600475510116667e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38629150390625,0.0,0.0,0.000102904094092,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3862609863281,0.0,0.0,0.0004881302884314,285.3488464355469,294.1499938964844,295.3500061035156,293.404541015625,296.0765991210937,295.3890075683594,285.03570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412632254883,1.0689142904141136e-08,0.0010412525152787,-0.0270509347319602,0.0,0.0,0.0,0.0,60.0,15.36981201171875,0.0,-7.39231964530518e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38702392578125,0.0,0.0,9.77201052592136e-05,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856811523437,0.0,0.0,0.0001029041522997,299.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.387451171875,0.0,0.0,7.600475510116667e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38629150390625,0.0,0.0,0.000102904094092,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3862609863281,0.0,0.0,0.0004881302884314,285.3488464355469,294.1499938964844,295.3500061035156,293.404541015625,296.0765991210937,295.3890075683594,285.03570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412632254883,1.0689142904141136e-08,0.0010412525152787,-0.0270509347319602,0.0,0.0,0.0,0.0,60.0,15.36981201171875,0.0,-7.39231964530518e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3814392089844,0.0,0.0,9.782432607607916e-05,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800964355469,0.0,0.0,0.0001030138955684,299.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818664550781,0.0,0.0,7.608580926898867e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38067626953125,0.0,0.0,0.0001030138446367,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3806457519531,0.0,0.0,0.0004886509268544,285.3415832519531,294.1499938964844,295.3316955566406,293.4010009765625,296.06298828125,295.3706970214844,285.0482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423724306747,1.0818901330367224e-08,0.0010423616040498,-0.0273905880749225,0.0,0.0,0.0,0.0,60.0,15.344993591308594,0.0,-7.408083746440752e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3814392089844,0.0,0.0,9.782432607607916e-05,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800964355469,0.0,0.0,0.0001030138955684,299.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818664550781,0.0,0.0,7.608580926898867e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38067626953125,0.0,0.0,0.0001030138446367,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3806457519531,0.0,0.0,0.0004886509268544,285.3415832519531,294.1499938964844,295.3316955566406,293.4010009765625,296.06298828125,295.3706970214844,285.0482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423724306747,1.0818901330367224e-08,0.0010423616040498,-0.0273905880749225,0.0,0.0,0.0,0.0,60.0,15.344993591308594,0.0,-7.408083746440752e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759155273437,0.0,0.0,9.807343303691596e-05,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746032714844,0.0,0.0,0.0001032762156683,299.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763427734375,0.0,0.0,7.627956074429676e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37518310546875,0.0,0.0,0.0001032761647365,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751525878906,0.0,0.0,0.0004898952902294,285.33447265625,294.1499938964844,295.31378173828125,293.3973999023437,296.0492553710937,295.35211181640625,285.06072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450255358591,1.1129191790359982e-08,0.0010450143599882,-0.0282027684152126,0.0,0.0,0.0,0.0,60.0,15.334360122680664,-0.0,-7.445848382303667e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
