time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17874240,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759155273437,0.0,0.0,9.807343303691596e-05,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746032714844,0.0,0.0,0.0001032762156683,299.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763427734375,0.0,0.0,7.627956074429676e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37518310546875,0.0,0.0,0.0001032761647365,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751525878906,0.0,0.0,0.0004898952902294,285.33447265625,294.1499938964844,295.31378173828125,293.3973999023437,296.0492553710937,295.35211181640625,285.06072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450255358591,1.1129191790359982e-08,0.0010450143599882,-0.0282027684152126,0.0,0.0,0.0,0.0,60.0,15.334360122680664,-0.0,-7.445848382303667e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731994628906,0.0,0.0,9.825349843595176e-05,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37188720703125,0.0,0.0,0.0001034658343996,299.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37359619140625,0.0,0.0,7.641960837645456e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724670410156,0.0,0.0,0.0001034657834679,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724365234375,0.0,0.0,0.0004907947732135,285.3309631347656,294.1499938964844,295.304931640625,293.39556884765625,296.0423583984375,295.3427124023437,285.06689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469449916854,1.1353510132039446e-08,0.0010469335829839,-0.0287898797541856,0.0,0.0,0.0,0.0,60.0,15.33582878112793,-0.0,-7.47320925142958e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704833984375,0.0,0.0,9.846846660366282e-05,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691711425781,0.0,0.0,0.0001036922112689,299.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3708801269531,0.0,0.0,7.65868098824285e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697509765625,0.0,0.0,0.0001036921530612,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697204589844,0.0,0.0,0.000491868588142,285.3275146484375,294.1499938964844,295.2961730957031,293.3937683105469,296.035400390625,295.3332214355469,285.07305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492347646504,1.1621316353682689e-08,0.0010492231231182,-0.0294907763600349,0.0,0.0,0.0,0.0,60.0,15.341797828674316,-0.0,-7.505940402552369e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650817871094,0.0,0.0,9.900564327836035e-05,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36383056640625,0.0,0.0,0.0001042578805936,299.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655090332031,0.0,0.0,7.700460992055014e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643798828125,0.0,0.0,0.0001042578223859,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643493652344,0.0,0.0,0.0004945519031025,285.3206481933594,294.1499938964844,295.2789001464844,293.3900756835937,296.0214233398437,295.3141784667969,285.0853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549558792263,1.2290543693893596e-08,0.0010549435392022,-0.0312420800328254,0.0,0.0,0.0,0.0,60.0,15.36811637878418,-0.0,-7.58804503675492e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650817871094,0.0,0.0,9.900564327836035e-05,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36383056640625,0.0,0.0,0.0001042578805936,299.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655090332031,0.0,0.0,7.700460992055014e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643798828125,0.0,0.0,0.0001042578223859,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643493652344,0.0,0.0,0.0004945519031025,285.3206481933594,294.1499938964844,295.2789001464844,293.3900756835937,296.0214233398437,295.3141784667969,285.0853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549558792263,1.2290543693893596e-08,0.0010549435392022,-0.0312420800328254,0.0,0.0,0.0,0.0,60.0,15.36811637878418,-0.0,-7.58804503675492e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597717285156,0.0,0.0,9.96808084892109e-05,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585205078125,0.0,0.0,0.0001049688580678,299.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36016845703125,0.0,0.0,7.75297376094386e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35906982421875,0.0,0.0,0.0001049688071361,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3590393066406,0.0,0.0,0.0004979245131835,285.3139343261719,294.1499938964844,295.26190185546875,293.3863830566406,296.0072937011719,295.29498291015625,285.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621487163007,1.3131725040693708e-08,0.0010621356777846,-0.0334429591894149,0.0,0.0,0.0,0.0,60.0,15.413601875305176,-0.0,-7.691878778359752e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597717285156,0.0,0.0,9.96808084892109e-05,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585205078125,0.0,0.0,0.0001049688580678,299.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36016845703125,0.0,0.0,7.75297376094386e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35906982421875,0.0,0.0,0.0001049688071361,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3590393066406,0.0,0.0,0.0004979245131835,285.3139343261719,294.1499938964844,295.26190185546875,293.3863830566406,296.0072937011719,295.29498291015625,285.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621487163007,1.3131725040693708e-08,0.0010621356777846,-0.0334429591894149,0.0,0.0,0.0,0.0,60.0,15.413601875305176,-0.0,-7.691878778359752e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545227050781,0.0,0.0,0.0001004818186629,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.353271484375,0.0,0.0,0.000105812359834,299.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549194335937,0.0,0.0,7.815274148015305e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35382080078125,0.0,0.0,0.0001058123016264,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537902832031,0.0,0.0,0.0005019257077947,285.30731201171875,294.1499938964844,295.2451477050781,293.3826599121094,295.9930114746094,295.2757568359375,285.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706826578825,1.412971251113504e-08,0.0010706684552133,-0.0360534898936748,0.0,0.0,0.0,0.0,60.0,15.477252006530762,-0.0,-7.81598217258761e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545227050781,0.0,0.0,0.0001004818186629,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.353271484375,0.0,0.0,0.000105812359834,299.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549194335937,0.0,0.0,7.815274148015305e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35382080078125,0.0,0.0,0.0001058123016264,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537902832031,0.0,0.0,0.0005019257077947,285.30731201171875,294.1499938964844,295.2451477050781,293.3826599121094,295.9930114746094,295.2757568359375,285.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706826578825,1.412971251113504e-08,0.0010706684552133,-0.0360534898936748,0.0,0.0,0.0,0.0,60.0,15.477252006530762,-0.0,-7.81598217258761e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3493347167969,0.0,0.0,0.0001013902146951,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481140136719,0.0,0.0,0.0001067689445335,299.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497009277344,0.0,0.0,7.885927334427834e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486328125,0.0,0.0,0.0001067688936018,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486022949219,0.0,0.0,0.0005064633442088,285.3008117675781,294.1499938964844,295.2286376953125,293.37890625,295.9785461425781,295.25665283203125,285.12164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803608456626,1.5261528929499946e-08,0.0010803455952554,-0.039013210684061,0.0,0.0,0.0,0.0,60.0,15.557256698608398,-0.0,-7.957928005453142e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3493347167969,0.0,0.0,0.0001013902146951,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481140136719,0.0,0.0,0.0001067689445335,299.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497009277344,0.0,0.0,7.885927334427834e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486328125,0.0,0.0,0.0001067688936018,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486022949219,0.0,0.0,0.0005064633442088,285.3008117675781,294.1499938964844,295.2286376953125,293.37890625,295.9785461425781,295.25665283203125,285.12164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803608456626,1.5261528929499946e-08,0.0010803455952554,-0.039013210684061,0.0,0.0,0.0,0.0,60.0,15.557256698608398,-0.0,-7.957928005453142e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34674072265625,0.0,0.0,0.0001018786715576,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34552001953125,0.0,0.0,0.0001072833110811,299.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471374511719,0.0,0.0,7.923918019514531e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460693359375,0.0,0.0,0.0001072832601494,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460388183594,0.0,0.0,0.000508903292939,285.297607421875,294.1499938964844,295.220458984375,293.37701416015625,295.97125244140625,295.2471923828125,285.12762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855660075321,1.5870124769890026e-08,0.0010855501750484,-0.0406042858958244,0.0,0.0,0.0,0.0,60.0,15.60293960571289,-0.0,-8.034781728838426e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441772460937,0.0,0.0,0.0001023801232804,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0001078113637049,299.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445739746094,0.0,0.0,7.9629200627096e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.343505859375,0.0,0.0,0.0001078113127732,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,0.0005114081432111,285.29443359375,294.1499938964844,295.2123107910156,293.3751525878906,295.96392822265625,295.23779296875,285.13360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909086558967,1.6494920984655437e-08,0.001090892124921,-0.0422374010086059,0.0,0.0,0.0,0.0,60.0,15.651182174682615,-0.0,-8.114065508380008e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,0.0001034032102324,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0001088887220248,299.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3394775390625,0.0,0.0,8.042492845561355e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33843994140625,0.0,0.0,0.0001088886710931,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384094238281,0.0,0.0,0.000516518659424,285.2881774902344,294.1499938964844,295.1961669921875,293.3713684082031,295.9490966796875,295.2193298339844,285.1455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018078075721,1.7769664850675326e-08,0.0011017899960279,-0.0455683283507823,0.0,0.0,0.0,0.0,60.0,15.753768920898438,-0.0,-8.27702990591206e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,0.0001034032102324,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0001088887220248,299.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3394775390625,0.0,0.0,8.042492845561355e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33843994140625,0.0,0.0,0.0001088886710931,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384094238281,0.0,0.0,0.000516518659424,285.2881774902344,294.1499938964844,295.1961669921875,293.3713684082031,295.9490966796875,295.2193298339844,285.1455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018078075721,1.7769664850675326e-08,0.0011017899960279,-0.0455683283507823,0.0,0.0,0.0,0.0,60.0,15.753768920898438,-0.0,-8.27702990591206e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0001044171804096,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329162597656,0.0,0.0,0.0001099564833566,299.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33447265625,0.0,0.0,8.121357677737251e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334350585937,0.0,0.0,0.0001099564251489,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334045410156,0.0,0.0,0.000521583657246,285.2820739746094,294.1499938964844,295.18017578125,293.3676147460937,295.93408203125,295.2013244628906,285.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126121971756,1.9033070230989324e-08,0.0011125932214781,-0.0488681569695472,0.0,0.0,0.0,0.0,60.0,15.85928440093994,-0.0,-8.440140675247677e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0001044171804096,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329162597656,0.0,0.0,0.0001099564833566,299.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33447265625,0.0,0.0,8.121357677737251e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334350585937,0.0,0.0,0.0001099564251489,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334045410156,0.0,0.0,0.000521583657246,285.2820739746094,294.1499938964844,295.18017578125,293.3676147460937,295.93408203125,295.2013244628906,285.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126121971756,1.9033070230989324e-08,0.0011125932214781,-0.0488681569695472,0.0,0.0,0.0,0.0,60.0,15.85928440093994,-0.0,-8.440140675247677e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32916259765625,0.0,0.0,0.0001053483938449,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280029296875,0.0,0.0,0.0001109370932681,299.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295288085937,0.0,0.0,8.193785470211878e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284912109375,0.0,0.0,0.0001109370423364,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284606933594,0.0,0.0,0.0005262353224679,285.27606201171875,294.1499938964844,295.164306640625,293.36383056640625,295.9189453125,295.1837158203125,285.169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225341586396,2.0193370531274013e-08,0.0011225139023736,-0.0518973097205162,0.0,0.0,0.0,0.0,60.0,15.959728240966797,-0.0,-8.591340616703746e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32916259765625,0.0,0.0,0.0001053483938449,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280029296875,0.0,0.0,0.0001109370932681,299.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295288085937,0.0,0.0,8.193785470211878e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284912109375,0.0,0.0,0.0001109370423364,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284606933594,0.0,0.0,0.0005262353224679,285.27606201171875,294.1499938964844,295.164306640625,293.36383056640625,295.9189453125,295.1837158203125,285.169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225341586396,2.0193370531274013e-08,0.0011225139023736,-0.0518973097205162,0.0,0.0,0.0,0.0,60.0,15.959728240966797,-0.0,-8.591340616703746e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32427978515625,0.0,0.0,0.0001061197399394,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231506347656,0.0,0.0,0.0001117493593483,299.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246459960937,0.0,0.0,8.253778651123866e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236389160156,0.0,0.0,0.0001117493084166,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236083984375,0.0,0.0,0.0005300883203744,285.27020263671875,294.1499938964844,295.1485595703125,293.3600769042969,295.9036865234375,295.16656494140625,285.18096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307527311146,2.1154457741090482e-08,0.001130731543526,-0.0544053316116333,0.0,0.0,0.0,0.0,60.0,16.04608154296875,-0.0,-8.717595534335487e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32427978515625,0.0,0.0,0.0001061197399394,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231506347656,0.0,0.0,0.0001117493593483,299.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246459960937,0.0,0.0,8.253778651123866e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236389160156,0.0,0.0,0.0001117493084166,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236083984375,0.0,0.0,0.0005300883203744,285.27020263671875,294.1499938964844,295.1485595703125,293.3600769042969,295.9036865234375,295.16656494140625,285.18096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307527311146,2.1154457741090482e-08,0.001130731543526,-0.0544053316116333,0.0,0.0,0.0,0.0,60.0,16.04608154296875,-0.0,-8.717595534335487e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218994140625,0.0,0.0,0.0001063844756572,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207702636719,0.0,0.0,0.0001120281376643,299.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.322265625,0.0,0.0,8.274369611172006e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212585449219,0.0,0.0,0.0001120280867326,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212280273437,0.0,0.0,0.0005314107984304,285.2673645019531,294.1499938964844,295.14068603515625,293.35821533203125,295.89599609375,295.158203125,285.18682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335733579471,2.148430944259872e-08,0.0011335519375279,-0.0552658699452877,0.0,0.0,0.0,0.0,60.0,16.076719284057617,-0.0,-8.76113901426834e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31951904296875,0.0,0.0,0.0001066371114575,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183898925781,0.0,0.0,0.0001122941757785,299.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31988525390625,0.0,0.0,8.294018334709108e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0001122941248468,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188781738281,0.0,0.0,0.000532672740519,285.2645263671875,294.1499938964844,295.1328430175781,293.3563232421875,295.8883361816406,295.14990234375,285.1927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362775694578,2.17990869799678e-08,0.0011362557997927,-0.0560869611799716,0.0,0.0,0.0,0.0,60.0,16.10576057434082,-0.0,-8.80279173998133e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148803710937,0.0,0.0,0.0001068860001396,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0001125562703236,299.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152160644531,0.0,0.0,8.313376747537404e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3142395019531,0.0,0.0,0.0001125562193919,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3142395019531,0.0,0.0,0.0005339160561561,285.259033203125,294.1499938964844,295.1171569824219,293.35260009765625,295.8729553222656,295.13360595703125,285.2044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389217106625,2.21091269736462e-08,0.0011388995917513,-0.0568955987691879,0.0,0.0,0.0,0.0,60.0,16.135053634643555,-0.0,-8.843917242984389e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148803710937,0.0,0.0,0.0001068860001396,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0001125562703236,299.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152160644531,0.0,0.0,8.313376747537404e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3142395019531,0.0,0.0,0.0001125562193919,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3142395019531,0.0,0.0,0.0005339160561561,285.259033203125,294.1499938964844,295.1171569824219,293.35260009765625,295.8729553222656,295.13360595703125,285.2044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389217106625,2.21091269736462e-08,0.0011388995917513,-0.0568955987691879,0.0,0.0,0.0,0.0,60.0,16.135053634643555,-0.0,-8.843917242984389e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31036376953125,0.0,0.0,0.000106672734546,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30926513671875,0.0,0.0,0.00011233168334,299.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106994628906,0.0,0.0,8.296789019368589e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30975341796875,0.0,0.0,0.0001123316324083,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097229003906,0.0,0.0,0.0005328507395461,285.25372314453125,294.1499938964844,295.1015014648437,293.3489074707031,295.85760498046875,295.1177062988281,285.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366559192538,2.1843268527277363e-08,0.0011366340331733,-0.0562021993100643,0.0,0.0,0.0,0.0,60.0,16.115224838256836,-0.0,-8.808646612123996e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31036376953125,0.0,0.0,0.000106672734546,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30926513671875,0.0,0.0,0.00011233168334,299.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106994628906,0.0,0.0,8.296789019368589e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30975341796875,0.0,0.0,0.0001123316324083,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097229003906,0.0,0.0,0.0005328507395461,285.25372314453125,294.1499938964844,295.1015014648437,293.3489074707031,295.85760498046875,295.1177062988281,285.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366559192538,2.1843268527277363e-08,0.0011366340331733,-0.0562021993100643,0.0,0.0,0.0,0.0,60.0,16.115224838256836,-0.0,-8.808646612123996e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059997558594,0.0,0.0,0.0001058786001522,298.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049011230469,0.0,0.0,0.0001114954138756,299.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,8.235021959990263e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053894042969,0.0,0.0,0.0001114953702199,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,0.0005288838874548,285.2486572265625,294.1499938964844,295.0858459472656,293.3452453613281,295.84234619140625,295.1023254394531,285.2278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011281946208328,2.0853562432421323e-08,0.0011281737824901,-0.0536202192306518,0.0,0.0,0.0,0.0,60.0,16.0295352935791,-0.0,-8.677967144876676e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059997558594,0.0,0.0,0.0001058786001522,298.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049011230469,0.0,0.0,0.0001114954138756,299.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,8.235021959990263e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053894042969,0.0,0.0,0.0001114953702199,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,0.0005288838874548,285.2486572265625,294.1499938964844,295.0858459472656,293.3452453613281,295.84234619140625,295.1023254394531,285.2278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011281946208328,2.0853562432421323e-08,0.0011281737824901,-0.0536202192306518,0.0,0.0,0.0,0.0,60.0,16.0295352935791,-0.0,-8.677967144876676e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0001053289379342,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30255126953125,0.0,0.0,0.0001109165968955,299.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.303955078125,0.0,0.0,8.192270615836605e-05,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030090332031,0.0,0.0,0.0001109165459638,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.302978515625,0.0,0.0,0.0005261382902972,285.2458801269531,294.1499938964844,295.0770568847656,293.3432006835937,295.8338623046875,295.0938415527344,285.2343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011223352048546,2.0168563708011792e-08,0.0011223150650039,-0.0518325492739677,0.0,0.0,0.0,0.0,60.0,15.96535587310791,-0.0,-8.588092015315851e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017883300781,0.0,0.0,0.0001048627163982,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007202148437,0.0,0.0,0.0001104256371036,299.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021240234375,0.0,0.0,8.156007970683277e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012084960937,0.0,0.0,0.0001104255861719,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011779785156,0.0,0.0,0.000523809401784,285.2438049316406,294.1499938964844,295.07012939453125,293.34161376953125,295.8272705078125,295.0872802734375,285.23944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173643870279,1.95875458075534e-08,0.0011173448292538,-0.0503158681094646,0.0,0.0,0.0,0.0,60.0,15.90263843536377,-0.0,-8.512225946333275e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997436523437,0.0,0.0,0.0001043311640387,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986755371094,0.0,0.0,0.0001098658831324,299.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000793457031,0.0,0.0,8.114665251923725e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29913330078125,0.0,0.0,0.0001098658394766,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991027832031,0.0,0.0,0.0005211542011238,285.241455078125,294.1499938964844,295.062255859375,293.3398132324219,295.8197326660156,295.079833984375,285.2452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111170404125,1.8925129907643168e-08,0.0011116851819679,-0.0485862791538238,0.0,0.0,0.0,0.0,60.0,15.831450462341309,-0.0,-8.426140851724997e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976989746094,0.0,0.0,0.0001037667097989,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966613769531,0.0,0.0,0.000109271488327,299.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29803466796875,0.0,0.0,8.070763578871265e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.297119140625,0.0,0.0,0.0001092714446713,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970886230469,0.0,0.0,0.0005183346802368,285.2391357421875,294.1499938964844,295.0543518066406,293.3380126953125,295.812255859375,295.07244873046875,285.2510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056821094825,1.82217210209501e-08,0.001105663832277,-0.0467491969466209,0.0,0.0,0.0,0.0,60.0,15.75411319732666,-0.0,-8.33520843457336e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937927246094,0.0,0.0,0.0001026110985549,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2927551269531,0.0,0.0,0.0001080545698641,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29412841796875,0.0,0.0,7.980881491675973e-05,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.293212890625,0.0,0.0,0.0001080545262084,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931823730469,0.0,0.0,0.0005125621682964,285.2347106933594,294.1499938964844,295.0384826660156,293.3344421386719,295.7974548339844,295.0578918457031,285.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933680459856,1.6781640965746192e-08,0.0010933512821793,-0.0429867208003997,0.0,0.0,0.0,0.0,60.0,15.586715698242188,-0.0,-8.150577457399778e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937927246094,0.0,0.0,0.0001026110985549,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2927551269531,0.0,0.0,0.0001080545698641,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29412841796875,0.0,0.0,7.980881491675973e-05,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.293212890625,0.0,0.0,0.0001080545262084,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931823730469,0.0,0.0,0.0005125621682964,285.2347106933594,294.1499938964844,295.0384826660156,293.3344421386719,295.7974548339844,295.0578918457031,285.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933680459856,1.6781640965746192e-08,0.0010933512821793,-0.0429867208003997,0.0,0.0,0.0,0.0,60.0,15.586715698242188,-0.0,-8.150577457399778e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900695800781,0.0,0.0,0.000101470395748,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890319824219,0.0,0.0,0.0001068533529178,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,7.892159919720143e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894897460937,0.0,0.0,0.000106853309262,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894592285156,0.0,0.0,0.0005068641621619,285.2304992675781,294.1499938964844,295.0224914550781,293.3309326171875,295.78277587890625,295.0435485839844,285.2742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812116088345,1.536017002479184e-08,0.001081196242012,-0.0392711050808429,0.0,0.0,0.0,0.0,60.0,15.413840293884276,-0.0,-7.970358240072528e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900695800781,0.0,0.0,0.000101470395748,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890319824219,0.0,0.0,0.0001068533529178,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,7.892159919720143e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894897460937,0.0,0.0,0.000106853309262,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894592285156,0.0,0.0,0.0005068641621619,285.2304992675781,294.1499938964844,295.0224914550781,293.3309326171875,295.78277587890625,295.0435485839844,285.2742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812116088345,1.536017002479184e-08,0.001081196242012,-0.0392711050808429,0.0,0.0,0.0,0.0,60.0,15.413840293884276,-0.0,-7.970358240072528e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28643798828125,0.0,0.0,0.0001003979996312,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854309082031,0.0,0.0,0.0001057240660884,299.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,7.808750524418429e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.285888671875,0.0,0.0,0.0001057240224326,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2858581542969,0.0,0.0,0.0005015073693357,285.2265014648437,294.1499938964844,295.0063781738281,293.32745361328125,295.7681884765625,295.02935791015625,285.28582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697843972593,1.4023829209008909e-08,0.0010697704274207,-0.0357765480875968,0.0,0.0,0.0,0.0,60.0,15.244012832641602,-0.0,-7.802767498787946e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28643798828125,0.0,0.0,0.0001003979996312,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854309082031,0.0,0.0,0.0001057240660884,299.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,7.808750524418429e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.285888671875,0.0,0.0,0.0001057240224326,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2858581542969,0.0,0.0,0.0005015073693357,285.2265014648437,294.1499938964844,295.0063781738281,293.32745361328125,295.7681884765625,295.02935791015625,285.28582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697843972593,1.4023829209008909e-08,0.0010697704274207,-0.0357765480875968,0.0,0.0,0.0,0.0,60.0,15.244012832641602,-0.0,-7.802767498787946e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
