time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17876580,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.282958984375,0.0,0.0,9.942598262568936e-05,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.281982421875,0.0,0.0,0.0001047004843712,299.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28326416015625,0.0,0.0,7.733148959232494e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28240966796875,0.0,0.0,0.0001047004407155,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823791503906,0.0,0.0,0.0004966519773006,285.22265625,294.1499938964844,294.99005126953125,293.3240661621094,295.7537536621094,295.0152587890625,285.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594263439998,1.2812592764532836e-08,0.0010594135383144,-0.0326080247759819,0.0,0.0,0.0,0.0,60.0,15.08208179473877,-0.0,-7.652401734503655e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.282958984375,0.0,0.0,9.942598262568936e-05,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.281982421875,0.0,0.0,0.0001047004843712,299.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28326416015625,0.0,0.0,7.733148959232494e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28240966796875,0.0,0.0,0.0001047004407155,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823791503906,0.0,0.0,0.0004966519773006,285.22265625,294.1499938964844,294.99005126953125,293.3240661621094,295.7537536621094,295.0152587890625,285.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594263439998,1.2812592764532836e-08,0.0010594135383144,-0.0326080247759819,0.0,0.0,0.0,0.0,60.0,15.08208179473877,-0.0,-7.652401734503655e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812805175781,0.0,0.0,9.898737334879117e-05,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802734375,0.0,0.0,0.0001042385993059,299.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815856933594,0.0,0.0,7.699034904362634e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807312011719,0.0,0.0,0.0001042385556502,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807006835937,0.0,0.0,0.0004944610409438,285.2208251953125,294.1499938964844,294.9818115234375,293.3223571777344,295.7465515136719,295.0082397460937,285.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547540150582,1.226603618675881e-08,0.0010547416750341,-0.031177943572402,0.0,0.0,0.0,0.0,60.0,15.00584888458252,-0.0,-7.585029493384354e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,9.857098484644666e-05,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,0.0001038001209963,299.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799072265625,0.0,0.0,7.666648889426142e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.279052734375,0.0,0.0,0.0001038000846165,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790222167969,0.0,0.0,0.0004923811065964,285.218994140625,294.1499938964844,294.9735412597656,293.3207092285156,295.7393493652344,295.001220703125,285.308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503168450668,1.1747175676646291e-08,0.0010503052035346,-0.0298201534897089,0.0,0.0,0.0,0.0,60.0,14.932028770446776,-0.0,-7.521347100691855e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,9.785190195543692e-05,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,0.0001030428902595,299.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.0,7.610720058437437e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758483886719,0.0,0.0,0.0001030428538797,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,0.0004887891700491,285.2155456542969,294.1499938964844,294.956787109375,293.3174133300781,295.7250366210937,294.987060546875,285.3202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426514782011,1.0851122667077108e-08,0.0010426406515762,-0.0274749267846345,0.0,0.0,0.0,0.0,60.0,14.798245429992676,-0.0,-7.412000258000262e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,9.785190195543692e-05,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,0.0001030428902595,299.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.0,7.610720058437437e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758483886719,0.0,0.0,0.0001030428538797,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,0.0004887891700491,285.2155456542969,294.1499938964844,294.956787109375,293.3174133300781,295.7250366210937,294.987060546875,285.3202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426514782011,1.0851122667077108e-08,0.0010426406515762,-0.0274749267846345,0.0,0.0,0.0,0.0,60.0,14.798245429992676,-0.0,-7.412000258000262e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733459472656,0.0,0.0,9.726603457238524e-05,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723999023437,0.0,0.0,0.0001024259399855,299.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,7.565152191091329e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727966308594,0.0,0.0,0.0001024259036057,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727966308594,0.0,0.0,0.0004858626343775,285.2123107910156,294.1499938964844,294.9397888183594,293.3141784667969,295.7107849121094,294.9726867675781,285.3316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364084737375,1.0121063098722516e-08,0.0010363983456045,-0.0255638174712657,0.0,0.0,0.0,0.0,60.0,14.681832313537598,-0.0,-7.323501449718607e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733459472656,0.0,0.0,9.726603457238524e-05,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723999023437,0.0,0.0,0.0001024259399855,299.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,7.565152191091329e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727966308594,0.0,0.0,0.0001024259036057,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727966308594,0.0,0.0,0.0004858626343775,285.2123107910156,294.1499938964844,294.9397888183594,293.3141784667969,295.7107849121094,294.9726867675781,285.3316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364084737375,1.0121063098722516e-08,0.0010363983456045,-0.0255638174712657,0.0,0.0,0.0,0.0,60.0,14.681832313537598,-0.0,-7.323501449718607e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,9.677463094703852e-05,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,0.00010190847388,299.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707214355469,0.0,0.0,7.526931585744023e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698974609375,0.0,0.0,0.0001019084302242,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698669433594,0.0,0.0,0.0004834080173168,285.20928955078125,294.1499938964844,294.9225158691406,293.3110046386719,295.6965026855469,294.95806884765625,285.343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311732767149,9.50872003357972e-09,0.0010311637306585,-0.0239606462419033,0.0,0.0,0.0,0.0,60.0,14.579479217529297,-0.0,-7.249681743815017e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,9.677463094703852e-05,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,0.00010190847388,299.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707214355469,0.0,0.0,7.526931585744023e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698974609375,0.0,0.0,0.0001019084302242,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698669433594,0.0,0.0,0.0004834080173168,285.20928955078125,294.1499938964844,294.9225158691406,293.3110046386719,295.6965026855469,294.95806884765625,285.343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311732767149,9.50872003357972e-09,0.0010311637306585,-0.0239606462419033,0.0,0.0,0.0,0.0,60.0,14.579479217529297,-0.0,-7.249681743815017e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,9.649431012803689e-05,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676696777344,0.0,0.0,0.0001016132810036,299.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688903808594,0.0,0.0,7.505129178753123e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.0,0.0,0.0001016132373479,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.0,0.0,0.0004820077738258,285.2073974609375,294.1499938964844,294.9112854003906,293.3090209960937,295.6873779296875,294.9486083984375,285.3502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281871072947,9.159403902003762e-09,0.0010281780268996,-0.0230460222810506,0.0,0.0,0.0,0.0,60.0,14.518799781799316,-0.0,-7.207737695580364e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,9.637671610107644e-05,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666931152344,0.0,0.0,0.000101489444205,299.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,7.495982572436333e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26708984375,0.0,0.0,0.0001014894078252,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670593261719,0.0,0.0,0.0004814203712157,285.2063903808594,294.1499938964844,294.9049072265625,293.30792236328125,295.6822204589844,294.9431457519531,285.35430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269328486174,9.012857127288498e-09,0.0010269237682223,-0.0226622968912124,0.0,0.0,0.0,0.0,60.0,14.488996505737305,-0.0,-7.190177342408789e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662353515625,0.0,0.0,9.619224874768406e-05,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,0.0001012951906886,299.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665100097656,0.0,0.0,7.481635111616924e-05,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657165527344,0.0,0.0,0.0001012951543089,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26568603515625,0.0,0.0,0.0004804989439435,285.2049560546875,294.1499938964844,294.89599609375,293.306396484375,295.6750793457031,294.9356689453125,285.3599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249672923237,8.78298411777223e-09,0.0010249585611745,-0.0220603682100772,0.0,0.0,0.0,0.0,60.0,14.445745468139648,-0.0,-7.162675785821193e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648620605469,0.0,0.0,9.604216029401869e-05,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,0.0001011371423373,299.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26513671875,0.0,0.0,7.469961565220729e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26434326171875,0.0,0.0,0.0001011371059576,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643127441406,0.0,0.0,0.0004797492292709,285.2035522460937,294.1499938964844,294.8869934082031,293.3049011230469,295.6679382324219,294.9281921386719,285.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233647190034,8.595943512546e-09,0.0010233561042696,-0.0215705819427967,0.0,0.0,0.0,0.0,60.0,14.404058456420898,-0.0,-7.140337743294367e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26220703125,0.0,0.0,9.583350038155912e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,0.0001009174084174,299.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624816894531,0.0,0.0,7.453731814166531e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.0,0.0,0.0001009173720376,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,0.0004787069337908,285.20086669921875,294.1499938964844,294.8686828613281,293.3019714355469,295.6535949707031,294.9125366210937,285.3768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211394401267,8.335890200328322e-09,0.0010211311746388,-0.020889576524496,0.0,0.0,0.0,0.0,60.0,14.33634090423584,-0.0,-7.109336763733155e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26220703125,0.0,0.0,9.583350038155912e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,0.0001009174084174,299.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624816894531,0.0,0.0,7.453731814166531e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.0,0.0,0.0001009173720376,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,0.0004787069337908,285.20086669921875,294.1499938964844,294.8686828613281,293.3019714355469,295.6535949707031,294.9125366210937,285.3768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211394401267,8.335890200328322e-09,0.0010211311746388,-0.020889576524496,0.0,0.0,0.0,0.0,60.0,14.33634090423584,-0.0,-7.109336763733155e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596740722656,0.0,0.0,9.569832036504522e-05,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587585449219,0.0,0.0,0.0001007750543067,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25994873046875,0.0,0.0,7.443218055414036e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591552734375,0.0,0.0,0.0001007750179269,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591552734375,0.0,0.0,0.0004780317249242,285.1983947753906,294.1499938964844,294.8500061035156,293.2991027832031,295.6391296386719,294.89556884765625,285.3879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196989169344,8.167399201397531e-09,0.0010196907678619,-0.0204483289271593,0.0,0.0,0.0,0.0,60.0,14.27999210357666,-0.0,-7.089287379358211e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596740722656,0.0,0.0,9.569832036504522e-05,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587585449219,0.0,0.0,0.0001007750543067,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25994873046875,0.0,0.0,7.443218055414036e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591552734375,0.0,0.0,0.0001007750179269,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591552734375,0.0,0.0,0.0004780317249242,285.1983947753906,294.1499938964844,294.8500061035156,293.2991027832031,295.6391296386719,294.89556884765625,285.3879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196989169344,8.167399201397531e-09,0.0010196907678619,-0.0204483289271593,0.0,0.0,0.0,0.0,60.0,14.27999210357666,-0.0,-7.089287379358211e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572021484375,0.0,0.0,9.560979378875344e-05,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563171386719,0.0,0.0,0.0001006818347377,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574768066406,0.0,0.0,7.436332089127973e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567138671875,0.0,0.0,0.0001006817983579,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566833496094,0.0,0.0,0.0004775895213242,285.19598388671875,294.1499938964844,294.8268127441406,293.29351806640625,295.6245422363281,294.8777160644531,285.39910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187552543357,8.057035927322431e-09,0.0010187472216784,-0.0201593022793531,0.0,0.0,0.0,0.0,60.0,14.229145050048828,-0.0,-7.076170049913344e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572021484375,0.0,0.0,9.560979378875344e-05,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563171386719,0.0,0.0,0.0001006818347377,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574768066406,0.0,0.0,7.436332089127973e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567138671875,0.0,0.0,0.0001006817983579,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566833496094,0.0,0.0,0.0004775895213242,285.19598388671875,294.1499938964844,294.8268127441406,293.29351806640625,295.6245422363281,294.8777160644531,285.39910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187552543357,8.057035927322431e-09,0.0010187472216784,-0.0201593022793531,0.0,0.0,0.0,0.0,60.0,14.229145050048828,-0.0,-7.076170049913344e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548217773437,0.0,0.0,9.559307363815606e-05,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25396728515625,0.0,0.0,0.0001006642196443,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,7.435031147906557e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543334960937,0.0,0.0,0.0001006641832645,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,0.0004775059933308,285.1936950683594,294.1499938964844,294.7954406738281,293.2826538085937,295.6097412109375,294.8570861816406,285.4101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185753926634,8.036134424571628e-09,0.0010185673600062,-0.0201045647263526,0.0,0.0,0.0,0.0,60.0,14.181245803833008,-0.0,-7.073687413594598e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548217773437,0.0,0.0,9.559307363815606e-05,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25396728515625,0.0,0.0,0.0001006642196443,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,7.435031147906557e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543334960937,0.0,0.0,0.0001006641832645,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,0.0004775059933308,285.1936950683594,294.1499938964844,294.7954406738281,293.2826538085937,295.6097412109375,294.8570861816406,285.4101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185753926634,8.036134424571628e-09,0.0010185673600062,-0.0201045647263526,0.0,0.0,0.0,0.0,60.0,14.181245803833008,-0.0,-7.073687413594598e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.253662109375,0.0,0.0,9.560240141581744e-05,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0001006740494631,299.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539367675781,0.0,0.0,7.435757288476452e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.253173828125,0.0,0.0,0.0001006740130833,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.253173828125,0.0,0.0,0.0004775526176672,285.1925964355469,294.1499938964844,294.7768859863281,293.2753601074219,295.6022033691406,294.8454284667969,285.41571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186749277636,8.047729593840813e-09,0.0010186667786911,-0.0201349314302206,0.0,0.0,0.0,0.0,60.0,14.15745449066162,-0.0,-7.075064445416501e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,9.561706247041002e-05,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,0.0001006894817692,299.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,7.436896703438833e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520446777344,0.0,0.0,0.0001006894453894,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520446777344,0.0,0.0,0.0004776258429046,285.1915283203125,294.1499938964844,294.7565002441406,293.2668762207031,295.59454345703125,294.8324279785156,285.4212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188309242948,8.065961232261998e-09,0.0010188228916376,-0.0201826784759759,0.0,0.0,0.0,0.0,60.0,14.132879257202148,-0.0,-7.077230179675098e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,9.56415751716122e-05,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,0.0001007152968668,299.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,7.438803731929511e-05,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,0.000100715260487,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0004777483118232,285.18951416015625,294.1499938964844,294.71063232421875,293.2465209960937,295.5788269042969,294.8020935058594,285.4322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190908797085,8.096443515626106e-09,0.001019082730636,-0.0202625077217817,0.0,0.0,0.0,0.0,60.0,14.079337120056152,-0.0,-7.080852526542003e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,9.56415751716122e-05,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,0.0001007152968668,299.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,7.438803731929511e-05,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,0.000100715260487,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0004777483118232,285.18951416015625,294.1499938964844,294.71063232421875,293.2465209960937,295.5788269042969,294.8020935058594,285.4322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190908797085,8.096443515626106e-09,0.001019082730636,-0.0202625077217817,0.0,0.0,0.0,0.0,60.0,14.079337120056152,-0.0,-7.080852526542003e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2482604980469,0.0,0.0,9.563846106175332e-05,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,0.0001007120154099,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,7.438560714945197e-05,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477722167969,0.0,0.0,0.0001007119790301,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24774169921875,0.0,0.0,0.0004777327703777,285.1876220703125,294.1499938964844,294.6584777832031,293.22198486328125,295.5624389648437,294.7659912109375,285.44317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190571192651,8.092498227085798e-09,0.0010190490866079,-0.0202521756291389,0.0,0.0,0.0,0.0,60.0,14.017316818237305,-0.0,-7.080383568336401e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2482604980469,0.0,0.0,9.563846106175332e-05,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,0.0001007120154099,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,7.438560714945197e-05,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477722167969,0.0,0.0,0.0001007119790301,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24774169921875,0.0,0.0,0.0004777327703777,285.1876220703125,294.1499938964844,294.6584777832031,293.22198486328125,295.5624389648437,294.7659912109375,285.44317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190571192651,8.092498227085798e-09,0.0010190490866079,-0.0202521756291389,0.0,0.0,0.0,0.0,60.0,14.017316818237305,-0.0,-7.080383568336401e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,9.55624709604308e-05,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,0.0001006319871521,299.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,7.432650454575196e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,0.0001006319580483,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,0.0004773531982209,285.1858825683594,294.1499938964844,294.6006774902344,293.193603515625,295.5452880859375,294.72381591796875,285.4540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182480327785,7.997758899591645e-09,0.0010182400001212,-0.0200040619820356,0.0,0.0,0.0,0.0,60.0,13.941762924194336,-0.0,-7.069129281944697e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,9.55624709604308e-05,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,0.0001006319871521,299.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,7.432650454575196e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,0.0001006319580483,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,0.0004773531982209,285.1858825683594,294.1499938964844,294.6006774902344,293.193603515625,295.5452880859375,294.72381591796875,285.4540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182480327785,7.997758899591645e-09,0.0010182400001212,-0.0200040619820356,0.0,0.0,0.0,0.0,60.0,13.941762924194336,-0.0,-7.069129281944697e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,9.544374188408256e-05,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,0.0001005069570965,299.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451477050781,0.0,0.0,7.423415809171274e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,0.0001005069279926,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,0.0004767601203639,285.1846923828125,294.1499938964844,294.5558776855469,293.17095947265625,295.5324401855469,294.6906433105469,285.4618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169851593673,7.849786598512765e-09,0.0010169773595407,-0.0196165274828672,0.0,0.0,0.0,0.0,60.0,13.87766170501709,-0.0,-7.051569639315859e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,9.537590085528792e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,0.0001004355217446,299.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,7.418139284709468e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.243896484375,0.0,0.0,0.0001004354926408,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.243896484375,0.0,0.0,0.0004764212644658,285.18426513671875,294.1499938964844,294.5378112792969,293.1617126464844,295.5272827148437,294.6771240234375,285.46490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162614053115,7.765248000168867e-09,0.0010162536054849,-0.0193951223045587,0.0,0.0,0.0,0.0,60.0,13.848931312561035,-0.0,-7.041547434027964e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24346923828125,0.0,0.0,9.525045607006176e-05,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426452636719,0.0,0.0,0.0001003034194582,299.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24371337890625,0.0,0.0,7.408382225548849e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430114746094,0.0,0.0,0.0001003033903543,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,0.0004757946589961,285.1835021972656,294.1499938964844,294.50469970703125,293.14459228515625,295.5180358886719,294.6526794433594,285.4703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149289155378,7.608923269231127e-09,0.0010149213485419,-0.0189856961369514,0.0,0.0,0.0,0.0,60.0,13.797489166259766,-0.0,-7.02303282196226e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425537109375,0.0,0.0,9.50900066527538e-05,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0001001344644464,299.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428283691406,0.0,0.0,7.395903230644763e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420959472656,0.0,0.0,0.0001001344280666,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420959472656,0.0,0.0,0.0004749931686092,285.1827697753906,294.1499938964844,294.4705505371094,293.1267395019531,295.5086364746094,294.6275329589844,285.4756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132174938917,7.408981872458753e-09,0.0010132100433111,-0.0184620302170515,0.0,0.0,0.0,0.0,60.0,13.741650581359863,-0.0,-6.99938880188711e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408752441406,0.0,0.0,9.465723269386216e-05,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,9.967872028937565e-05,299.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411499023437,0.0,0.0,7.362242467934266e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,9.967869118554518e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24041748046875,0.0,0.0,0.0004728313942905,285.18145751953125,294.1499938964844,294.3995056152344,293.0889892578125,295.48895263671875,294.5760192871094,285.4864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086033726111,6.869704805012588e-09,0.0010085965041071,-0.0170495342463254,0.0,0.0,0.0,0.0,60.0,13.610107421875,-0.0,-6.93581512223318e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408752441406,0.0,0.0,9.465723269386216e-05,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,9.967872028937565e-05,299.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411499023437,0.0,0.0,7.362242467934266e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,9.967869118554518e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24041748046875,0.0,0.0,0.0004728313942905,285.18145751953125,294.1499938964844,294.3995056152344,293.0889892578125,295.48895263671875,294.5760192871094,285.4864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086033726111,6.869704805012588e-09,0.0010085965041071,-0.0170495342463254,0.0,0.0,0.0,0.0,60.0,13.610107421875,-0.0,-6.93581512223318e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392883300781,0.0,0.0,9.40584359341301e-05,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384948730469,0.0,0.0,9.904816397465764e-05,299.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23956298828125,0.0,0.0,7.315669063245878e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388610839844,0.0,0.0,9.904812759486958e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,0.000469840306323,285.18023681640625,294.1499938964844,294.3253173828125,293.04888916015625,295.46844482421875,294.525390625,285.4970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022250935435,6.1235927439895485e-09,0.0010022189235314,-0.015095118433237,0.0,0.0,0.0,0.0,60.0,13.457364082336426,-0.0,-6.848335232234605e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392883300781,0.0,0.0,9.40584359341301e-05,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384948730469,0.0,0.0,9.904816397465764e-05,299.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23956298828125,0.0,0.0,7.315669063245878e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388610839844,0.0,0.0,9.904812759486958e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,0.000469840306323,285.18023681640625,294.1499938964844,294.3253173828125,293.04888916015625,295.46844482421875,294.525390625,285.4970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022250935435,6.1235927439895485e-09,0.0010022189235314,-0.015095118433237,0.0,0.0,0.0,0.0,60.0,13.457364082336426,-0.0,-6.848335232234605e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378234863281,0.0,0.0,9.328471787739544e-05,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370300292969,0.0,0.0,9.823339496506378e-05,299.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380676269531,0.0,0.0,7.255490345414728e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373962402344,0.0,0.0,9.823336586123332e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,0.0004659754340536,285.1791687011719,294.1499938964844,294.24859619140625,293.0067749023437,295.4471435546875,294.47784423828125,285.5076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993981026113,5.159542126875749e-09,0.0009939757874235,-0.0125695718452334,0.0,0.0,0.0,0.0,60.0,13.2813138961792,-0.0,-6.736124191775161e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
