time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878920,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378234863281,0.0,0.0,9.328471787739544e-05,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370300292969,0.0,0.0,9.823339496506378e-05,299.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380676269531,0.0,0.0,7.255490345414728e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373962402344,0.0,0.0,9.823336586123332e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,0.0004659754340536,285.1791687011719,294.1499938964844,294.24859619140625,293.0067749023437,295.4471435546875,294.47784423828125,285.5076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993981026113,5.159542126875749e-09,0.0009939757874235,-0.0125695718452334,0.0,0.0,0.0,0.0,60.0,13.2813138961792,-0.0,-6.736124191775161e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,9.254917677026242e-05,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,9.74588401732035e-05,299.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366943359375,0.0,0.0,7.198281673481688e-05,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,9.745880379341544e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,0.0004623012791853,285.17822265625,294.1499938964844,294.1700134277344,292.9630432128906,295.42498779296875,294.435791015625,285.51824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098613940645,4.243069895437657e-09,0.0009861352154985,-0.010168450884521,0.0,0.0,0.0,0.0,60.0,13.097712516784668,-0.0,-6.630310167565767e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,9.254917677026242e-05,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,9.74588401732035e-05,299.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366943359375,0.0,0.0,7.198281673481688e-05,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,9.745880379341544e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,0.0004623012791853,285.17822265625,294.1499938964844,294.1700134277344,292.9630432128906,295.42498779296875,294.435791015625,285.51824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098613940645,4.243069895437657e-09,0.0009861352154985,-0.010168450884521,0.0,0.0,0.0,0.0,60.0,13.097712516784668,-0.0,-6.630310167565767e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357788085937,0.0,0.0,9.219582716468722e-05,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350158691406,0.0,0.0,9.708674042485654e-05,299.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,7.170798926381394e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353515625,0.0,0.0,9.708671132102607e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,0.0004605362482834,285.17779541015625,294.1499938964844,294.13018798828125,292.9407043457031,295.4137268066406,294.4162902832031,285.5235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823745349422,3.802802073238354e-09,0.0009823706932365,-0.0090149017050862,0.0,0.0,0.0,0.0,60.0,13.005187034606934,-0.0,-6.579774947113037e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23516845703125,0.0,0.0,9.188091644318774e-05,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,9.675511682871728e-05,299.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,7.146305142669007e-05,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,9.675508772488683e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,0.0004589631862472,285.1773986816406,294.1499938964844,294.09014892578125,292.9180908203125,295.402099609375,294.3988647460937,285.5287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790190961211,3.410424609384677e-09,0.0009790156036615,-0.0079867988824844,0.0,0.0,0.0,0.0,60.0,12.914382934570312,-0.0,-6.534899910093372e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,9.13158364710398e-05,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23321533203125,0.0,0.0,9.616006718715651e-05,299.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342224121094,0.0,0.0,7.102355448296294e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,9.616003808332609e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335205078125,0.0,0.0,0.0004561405512504,285.1766967773437,294.1499938964844,294.0096435546875,292.8722839355469,295.3782043457031,294.3669128417969,285.5391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729962330311,2.706350699099857e-09,0.000972993497271,-0.0061419350095093,0.0,0.0,0.0,0.0,60.0,12.738112449645996,-0.0,-6.45476134764067e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,9.13158364710398e-05,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23321533203125,0.0,0.0,9.616006718715651e-05,299.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342224121094,0.0,0.0,7.102355448296294e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,9.616003808332609e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335205078125,0.0,0.0,0.0004561405512504,285.1766967773437,294.1499938964844,294.0096435546875,292.8722839355469,295.3782043457031,294.3669128417969,285.5391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729962330311,2.706350699099857e-09,0.000972993497271,-0.0061419350095093,0.0,0.0,0.0,0.0,60.0,12.738112449645996,-0.0,-6.45476134764067e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328796386719,0.0,0.0,9.085497731575742e-05,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23211669921875,0.0,0.0,9.567475353833288e-05,299.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331237792969,0.0,0.0,7.066509715514258e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,9.567472443450242e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,0.0004538384382613,285.1761169433594,294.1499938964844,293.9291687011719,292.8260498046875,295.353515625,294.3406066894531,285.5495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680847870185,2.1321138188312716e-09,0.0009680826333351,-0.0046372320502996,0.0,0.0,0.0,0.0,60.0,12.571672439575195,-0.0,-6.389766582515223e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328796386719,0.0,0.0,9.085497731575742e-05,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23211669921875,0.0,0.0,9.567475353833288e-05,299.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331237792969,0.0,0.0,7.066509715514258e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,9.567472443450242e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,0.0004538384382613,285.1761169433594,294.1499938964844,293.9291687011719,292.8260498046875,295.353515625,294.3406066894531,285.5495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680847870185,2.1321138188312716e-09,0.0009680826333351,-0.0046372320502996,0.0,0.0,0.0,0.0,60.0,12.571672439575195,-0.0,-6.389766582515223e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,9.052056702785194e-05,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,9.532260446576402e-05,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23211669921875,0.0,0.0,7.040500349830836e-05,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,9.532258263789116e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,0.0004521680239122,285.1756591796875,294.1499938964844,293.84930419921875,292.7797546386719,295.32794189453125,294.31988525390625,285.5598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645208483561,1.7154367926153211e-09,0.000964519160334,-0.0035453720483928,0.0,0.0,0.0,0.0,60.0,12.41862678527832,-0.0,-6.342811076365251e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,9.052056702785194e-05,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,9.532260446576402e-05,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23211669921875,0.0,0.0,7.040500349830836e-05,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,9.532258263789116e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,0.0004521680239122,285.1756591796875,294.1499938964844,293.84930419921875,292.7797546386719,295.32794189453125,294.31988525390625,285.5598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645208483561,1.7154367926153211e-09,0.000964519160334,-0.0035453720483928,0.0,0.0,0.0,0.0,60.0,12.41862678527832,-0.0,-6.342811076365251e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146301269531,0.0,0.0,9.036881965585052e-05,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138366699219,0.0,0.0,9.516280988464132e-05,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21453857421875,0.0,0.0,7.028697291389108e-05,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142944335937,0.0,0.0,9.516278078081086e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,0.0004514100437518,285.1466064453125,294.1499938964844,293.7862854003906,292.74298095703125,295.303466796875,294.30499267578125,285.5682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008182285819202,1.3814364097086695e-09,0.0008182271849364,-0.0028135818429291,0.0,0.0,0.0,0.0,60.0,13.48086929321289,-0.0,-6.321559453681402e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,9.037784911924972e-05,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,9.517231228528544e-05,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179260253906,0.0,0.0,7.029399421298876e-05,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21759033203125,0.0,0.0,9.5172283181455e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,0.0004514551255851,285.1527099609375,294.1499938964844,293.7707214355469,292.7338256835937,295.2990417480469,294.3014221191406,285.5701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006999525940045,1.2741098176505261e-09,0.000699951313436,-0.0026496963109821,0.0,0.0,0.0,0.0,60.0,12.793729782104492,-0.0,-6.322820667037378e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096862792969,0.0,0.0,9.027390478877352e-05,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,9.506286005489528e-05,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,7.021315104793757e-05,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094116210937,0.0,0.0,9.506283095106484e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20953369140625,0.0,0.0,0.0004509359423536,285.1414489746094,294.1499938964844,293.7320861816406,292.71112060546875,295.28668212890625,294.2933959960937,285.5752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007510344148613,1.1968719348942614e-09,0.0007510331925004,-0.0023955572396516,0.0,0.0,0.0,0.0,60.0,12.003223419189451,-0.0,-6.308284383749196e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959533691406,0.0,0.0,9.01441162568517e-05,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.195068359375,0.0,0.0,9.492618119111285e-05,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954345703125,0.0,0.0,7.011220441199839e-05,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19580078125,0.0,0.0,9.492615936324e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,0.0004502875963225,285.1221618652344,294.1499938964844,293.6940002441406,292.68865966796875,295.2733154296875,294.2864990234375,285.5805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008997283293865,1.1854722758997127e-09,0.0008997271070256,-0.0022168946452438,0.0,0.0,0.0,0.0,60.0,11.961256980895996,-0.0,-6.290157017474486e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908874511719,0.0,0.0,9.003923332784325e-05,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900329589844,0.0,0.0,9.481573215452954e-05,299.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,7.003062637522817e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,9.48157103266567e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,0.0004497636982705,285.11572265625,294.1499938964844,293.61981201171875,292.6446838378906,295.2470092773437,294.2748107910156,285.590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008829162106849,1.0390395210890802e-09,0.000882915162947,-0.0018487344495952,0.0,0.0,0.0,0.0,60.0,11.606762886047363,-0.0,-6.275523389831505e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908874511719,0.0,0.0,9.003923332784325e-05,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900329589844,0.0,0.0,9.481573215452954e-05,299.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,7.003062637522817e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,9.48157103266567e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,0.0004497636982705,285.11572265625,294.1499938964844,293.61981201171875,292.6446838378906,295.2470092773437,294.2748107910156,285.590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008829162106849,1.0390395210890802e-09,0.000882915162947,-0.0018487344495952,0.0,0.0,0.0,0.0,60.0,11.606762886047363,-0.0,-6.275523389831505e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,9.002609294839203e-05,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,9.480190055910498e-05,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,7.002040365478024e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,9.480187145527452e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139892578125,0.0,0.0,0.0004496980691328,285.1498718261719,294.1499938964844,293.5487670898437,292.6023254394531,295.2266845703125,294.264404296875,285.60028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006749267340637,8.14446232677568e-10,0.0006749259773641,-0.0014662658795714,0.0,0.0,0.0,0.0,60.0,9.754169464111328,-0.0,-6.273687347402301e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,9.002609294839203e-05,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,9.480190055910498e-05,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,7.002040365478024e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,9.480187145527452e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139892578125,0.0,0.0,0.0004496980691328,285.1498718261719,294.1499938964844,293.5487670898437,292.6023254394531,295.2266845703125,294.264404296875,285.60028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006749267340637,8.14446232677568e-10,0.0006749259773641,-0.0014662658795714,0.0,0.0,0.0,0.0,60.0,9.754169464111328,-0.0,-6.273687347402301e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23272705078125,0.0,0.0,2.9520862881327048e-05,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320556640625,0.0,0.0,3.1086918170331046e-05,299.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331237792969,0.0,0.0,2.2960706701269373e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,3.1086907256394625e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,0.0001474625314585,285.17681884765625,294.1499938964844,293.48150634765625,292.5619506835937,295.1984558105469,294.2514343261719,285.6099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005633140099234,6.425845966440136e-10,0.0005633133696392,-0.0011260518804192,0.0,0.0,0.0,0.0,60.0,8.343474388122559,-0.0,-6.745961567133918e-09,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23272705078125,0.0,0.0,2.9520862881327048e-05,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320556640625,0.0,0.0,3.1086918170331046e-05,299.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331237792969,0.0,0.0,2.2960706701269373e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,3.1086907256394625e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,0.0001474625314585,285.17681884765625,294.1499938964844,293.48150634765625,292.5619506835937,295.1984558105469,294.2514343261719,285.6099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005633140099234,6.425845966440136e-10,0.0005633133696392,-0.0011260518804192,0.0,0.0,0.0,0.0,60.0,8.343474388122559,-0.0,-6.745961567133918e-09,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551330566406,0.0,0.0,9.062225581146777e-05,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549194335937,0.0,0.0,9.542967745801434e-05,299.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583984375,0.0,0.0,7.048408588161692e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533020019531,0.0,0.0,9.54296556301415e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35284423828125,0.0,0.0,0.0004526760312728,285.35107421875,294.1499938964844,293.41864013671875,292.5240478515625,294.99578857421875,294.12255859375,285.6190795898437,0.0,0.0,0.0,0.0,1.0,1.0,0.0013882672647014,-5.157524407550791e-10,-0.0013882667990401,-3.234589530620724e-05,0.0,0.0,0.0,0.0,60.0,9.229435920715332,-0.0,-6.357040405191583e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551330566406,0.0,0.0,9.062225581146777e-05,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549194335937,0.0,0.0,9.542967745801434e-05,299.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583984375,0.0,0.0,7.048408588161692e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533020019531,0.0,0.0,9.54296556301415e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35284423828125,0.0,0.0,0.0004526760312728,285.35107421875,294.1499938964844,293.41864013671875,292.5240478515625,294.99578857421875,294.12255859375,285.6190795898437,0.0,0.0,0.0,0.0,1.0,1.0,0.0013882672647014,-5.157524407550791e-10,-0.0013882667990401,-3.234589530620724e-05,0.0,0.0,0.0,0.0,60.0,9.229435920715332,-0.0,-6.357040405191583e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529357910156,0.0,0.0,2.5442883270443417e-05,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3527526855469,0.0,0.0,2.6792606149683703e-05,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,1.978894033527468e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511657714844,0.0,0.0,2.679259887372609e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506774902344,0.0,0.0,0.000127092222101,285.3471069335937,294.1499938964844,293.3890686035156,292.5061340332031,294.9666442871094,294.12188720703125,285.6244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002629983355291,3.309637286452727e-10,0.0002629980153869,-0.0006071114330552,0.0,0.0,0.0,0.0,60.0,7.927667140960693,-0.0,-5.010926340531796e-09,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539428710937,0.0,0.0,1.9828596123261377e-05,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537292480469,0.0,0.0,2.088048495352268e-05,299.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,1.5422265278175473e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,2.088047949655447e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516540527344,0.0,0.0,9.904774924507365e-05,285.34814453125,294.1499938964844,293.3608093261719,292.4889831542969,294.9632873535156,294.1224060058594,285.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002112802903866,2.642583651901731e-10,0.0002112800284521,-0.0004834597057197,0.0,0.0,0.0,0.0,60.0,6.064310073852539,-0.0,-3.0434719189287307e-09,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,1.1438011824793648e-05,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35595703125,0.0,0.0,1.204478758154437e-05,299.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594665527344,0.0,0.0,8.896245162759442e-06,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543395996094,0.0,0.0,1.2044783943565562e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538513183594,0.0,0.0,5.713512291549705e-05,285.351318359375,294.1499938964844,293.30865478515625,292.4572448730469,294.9596252441406,294.1236267089844,285.63848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001218769466504,1.5243702133904688e-10,0.0001218767938553,-0.0002788827696349,0.0,0.0,0.0,0.0,60.0,3.902391195297241,-0.0,-1.0127130245507487e-09,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,1.1438011824793648e-05,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35595703125,0.0,0.0,1.204478758154437e-05,299.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594665527344,0.0,0.0,8.896245162759442e-06,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543395996094,0.0,0.0,1.2044783943565562e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538513183594,0.0,0.0,5.713512291549705e-05,285.351318359375,294.1499938964844,293.30865478515625,292.4572448730469,294.9596252441406,294.1236267089844,285.63848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001218769466504,1.5243702133904688e-10,0.0001218767938553,-0.0002788827696349,0.0,0.0,0.0,0.0,60.0,3.902391195297241,-0.0,-1.0127130245507487e-09,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35650634765625,0.0,0.0,5.792379852209706e-06,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563232421875,0.0,0.0,6.099660367908655e-06,299.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598327636719,0.0,0.0,4.505191554926569e-06,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547058105469,0.0,0.0,6.099658548919251e-06,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542175292969,0.0,0.0,2.89340805466054e-05,285.3519287109375,294.1499938964844,293.2628173828125,292.42919921875,294.9587097167969,294.1241760253906,285.6476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-6.172064604470506e-05,7.719669348205116e-11,6.172056600917131e-05,-0.0001412309356965,0.0,0.0,0.0,0.0,60.0,2.7854042053222656,-0.0,-2.5971641504085596e-10,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35650634765625,0.0,0.0,5.792379852209706e-06,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563232421875,0.0,0.0,6.099660367908655e-06,299.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598327636719,0.0,0.0,4.505191554926569e-06,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547058105469,0.0,0.0,6.099658548919251e-06,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542175292969,0.0,0.0,2.89340805466054e-05,285.3519287109375,294.1499938964844,293.2628173828125,292.42919921875,294.9587097167969,294.1241760253906,285.6476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-6.172064604470506e-05,7.719669348205116e-11,6.172056600917131e-05,-0.0001412309356965,0.0,0.0,0.0,0.0,60.0,2.7854042053222656,-0.0,-2.5971641504085596e-10,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564147949219,0.0,0.0,2.525237277950509e-06,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562316894531,0.0,0.0,2.659198798937723e-06,299.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597412109375,0.0,0.0,1.964076545846183e-06,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545837402344,0.0,0.0,2.6591981168166967e-06,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541259765625,0.0,0.0,1.261405850527808e-05,285.3518371582031,294.1499938964844,293.223876953125,292.40533447265625,294.9585876464844,294.1242980957031,285.6564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-2.6907648134510964e-05,3.365457912352099e-11,2.6907613573712297e-05,-6.157084135338664e-05,0.0,0.0,0.0,0.0,60.0,2.103581190109253,-0.0,-4.936165365343469e-11,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564147949219,0.0,0.0,2.525237277950509e-06,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562316894531,0.0,0.0,2.659198798937723e-06,299.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597412109375,0.0,0.0,1.964076545846183e-06,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545837402344,0.0,0.0,2.6591981168166967e-06,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541259765625,0.0,0.0,1.261405850527808e-05,285.3518371582031,294.1499938964844,293.223876953125,292.40533447265625,294.9585876464844,294.1242980957031,285.6564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-2.6907648134510964e-05,3.365457912352099e-11,2.6907613573712297e-05,-6.157084135338664e-05,0.0,0.0,0.0,0.0,60.0,2.103581190109253,-0.0,-4.936165365343469e-11,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563842773437,0.0,0.0,9.94651713881467e-07,298.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,1.047417072186363e-06,299.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35968017578125,0.0,0.0,7.736192628726712e-07,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35455322265625,0.0,0.0,1.0474168448126877e-06,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35406494140625,0.0,0.0,4.968481789546786e-06,285.3517761230469,294.1499938964844,293.1958312988281,292.3880615234375,294.9585876464844,294.1242980957031,285.6639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0598640983516816e-05,1.325612709879298e-11,1.0598628250590991e-05,-2.4252021830761805e-05,0.0,0.0,0.0,0.0,60.0,1.709113359451294,-0.0,-7.658212605732295e-12,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562927246094,0.0,0.0,8.580476560382522e-07,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560791015625,0.0,0.0,9.035662742462592e-07,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595886230469,0.0,0.0,6.673714096905314e-07,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544616699219,0.0,0.0,9.035660468725836e-07,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539733886719,0.0,0.0,4.286117473384365e-06,285.3516540527344,294.1499938964844,293.1925048828125,292.3860168457031,294.9586181640625,294.1242980957031,285.6649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-9.142959243035875e-06,1.1435498381562326e-11,9.142947419604752e-06,-2.092115209961776e-05,0.0,0.0,0.0,0.0,60.0,1.6651742458343506,-0.0,-5.699124332181338e-12,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560791015625,0.0,0.0,4.777647859555145e-07,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558959960937,0.0,0.0,5.031097316532396e-07,299.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.359375,0.0,0.0,3.715953766914026e-07,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.354248046875,0.0,0.0,5.031096179664019e-07,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.353759765625,0.0,0.0,2.386529104114743e-06,285.3513488769531,294.1499938964844,293.1798400878906,292.3782043457031,294.9587097167969,294.124267578125,285.6690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.09095525558223e-06,6.3674560416004936e-12,5.090948889119318e-06,-1.1649179214145988e-05,0.0,0.0,0.0,0.0,60.0,1.5111244916915894,-0.0,-1.7669062827435633e-12,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560791015625,0.0,0.0,2.1254601278997145e-07,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558959960937,0.0,0.0,2.2382138809007301e-07,299.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.359375,0.0,0.0,1.6531382129869598e-07,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.354248046875,0.0,0.0,2.2382133124665413e-07,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.353759765625,0.0,0.0,1.0617093266773736e-06,285.3513488769531,294.1499938964844,293.1693115234375,292.3717041015625,294.9587097167969,294.124267578125,285.67315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.266440105813672e-06,2.8343594832280768e-12,2.266437149955891e-06,-5.1850470299541485e-06,0.0,0.0,0.0,0.0,60.0,1.390525221824646,-0.0,-3.4969645451923825e-13,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,1.9750320490175e-08,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.0798056610260574e-08,299.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,1.536138505286999e-08,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.079805128119005e-08,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,9.86567485483647e-08,285.3512268066406,294.1499938964844,293.1549377441406,292.3628234863281,294.958740234375,294.1242370605469,285.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1048590781447282e-07,2.632322799404202e-13,2.104856378082333e-07,-4.816160981135909e-07,0.0,0.0,0.0,0.0,60.0,1.212898015975952,-0.0,-3.0194901331196842e-15,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,1.9750320490175e-08,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.0798056610260574e-08,299.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,1.536138505286999e-08,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.079805128119005e-08,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,9.86567485483647e-08,285.3512268066406,294.1499938964844,293.1549377441406,292.3628234863281,294.958740234375,294.1242370605469,285.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1048590781447282e-07,2.632322799404202e-13,2.104856378082333e-07,-4.816160981135909e-07,0.0,0.0,0.0,0.0,60.0,1.212898015975952,-0.0,-3.0194901331196842e-15,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,-2.669722887205239e-09,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,-2.811349153475362e-09,299.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,-2.076454341803924e-09,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541564941406,0.0,0.0,-2.8113484873415473e-09,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,-1.3335792914404012e-08,285.3512268066406,294.1499938964844,293.1499938964844,292.3597717285156,294.958740234375,294.1242370605469,285.6885986328125,0.0,0.0,0.0,0.0,1.0,1.0,2.8599062673606568e-08,-3.5722398211137866e-14,-2.8599027146469783e-08,6.534108365485737e-08,0.0,0.0,0.0,0.0,60.0,1.087986707687378,-0.0,-5.5171868213768177e-17,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,-2.669722887205239e-09,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,-2.811349153475362e-09,299.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,-2.076454341803924e-09,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541564941406,0.0,0.0,-2.8113484873415473e-09,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,-1.3335792914404012e-08,285.3512268066406,294.1499938964844,293.1499938964844,292.3597717285156,294.958740234375,294.1242370605469,285.6885986328125,0.0,0.0,0.0,0.0,1.0,1.0,2.8599062673606568e-08,-3.5722398211137866e-14,-2.8599027146469783e-08,6.534108365485737e-08,0.0,0.0,0.0,0.0,60.0,1.087986707687378,-0.0,-5.5171868213768177e-17,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
