time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17886240,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,0.0,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,293.1499938964844,292.3597717285156,294.958740234375,294.1242370605469,285.7998352050781,0.0,0.0,0.0,0.0,1.0,1.0,1.5378009195904374e-13,9.459327292426717e-18,-1.537895516229987e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,0.0968875512480735,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,0.0,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,293.1499938964844,292.3597717285156,294.958740234375,294.1242370605469,285.8001708984375,0.0,0.0,0.0,0.0,1.0,1.0,1.5378009195904374e-13,9.459327292426717e-18,-1.537895516229987e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,0.0943230539560318,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,0.0,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,293.1499938964844,292.3597717285156,294.958740234375,294.1242370605469,285.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,1.5378009195904374e-13,9.459327292426717e-18,-1.537895516229987e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,0.0918274372816085,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.5584311687427974e-13,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,1.9898939809283322e-13,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,293.1499938964844,292.3597717285156,294.958740234375,294.1242370605469,285.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,2.0943728522293537e-13,1.0077739926080549e-17,-2.094473683031395e-13,-1.4007681733291257e-12,0.0,0.0,0.0,0.0,60.0,0.0874338448047638,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.5584311687427974e-13,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,1.9898939809283322e-13,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,293.1499938964844,292.3597717285156,294.958740234375,294.1242370605469,285.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,2.0943728522293537e-13,1.0077739926080549e-17,-2.094473683031395e-13,-1.4007681733291257e-12,0.0,0.0,0.0,0.0,60.0,0.0874338448047638,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,-2.5584311687427974e-13,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,-2.694153494048335e-13,298.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,-1.9898939809283322e-13,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,-2.6941526808967053e-13,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,-1.2779868309442666e-12,285.3512268066406,294.1499938964844,293.1499938964844,292.3597717285156,294.958740234375,294.1242370605469,285.8016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-2.557383124712765e-12,1.1500646916807529e-17,2.557371632169736e-12,-2.374795672610564e-12,0.0,0.0,0.0,0.0,60.0,0.0832502916455268,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,-2.5584311687427974e-13,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,-2.694153494048335e-13,298.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,-1.9898939809283322e-13,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,-2.6941526808967053e-13,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,-1.2779868309442666e-12,285.3512268066406,294.1499938964844,293.1499938964844,292.3597717285156,294.958740234375,294.1242370605469,285.8016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-2.557383124712765e-12,1.1500646916807529e-17,2.557371632169736e-12,-2.374795672610564e-12,0.0,0.0,0.0,0.0,60.0,0.0832502916455268,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,0.0,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,293.1499938964844,292.3597717285156,294.958740234375,294.1242370605469,285.80224609375,0.0,0.0,0.0,0.0,1.0,1.0,1.5378009195904374e-13,9.459327292426717e-18,-1.537895516229987e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,0.079256534576416,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,0.0,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,293.1499938964844,292.3597717285156,294.958740234375,294.1242370605469,285.80224609375,0.0,0.0,0.0,0.0,1.0,1.0,1.5378009195904374e-13,9.459327292426717e-18,-1.537895516229987e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,0.079256534576416,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,0.0,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,293.1499938964844,292.3597717285156,294.958740234375,294.1242370605469,285.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,1.5378009195904374e-13,9.459327292426717e-18,-1.537895516229987e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,0.0754741132259368,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,0.0,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,293.1499938964844,292.3597717285156,294.958740234375,294.1242370605469,285.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,1.5378009195904374e-13,9.459327292426717e-18,-1.537895516229987e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,0.0754741132259368,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,5.116862337485595e-13,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,5.388306988096669e-13,298.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,3.9797879618566633e-13,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,5.388305361793415e-13,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,2.555973661888533e-12,285.3512268066406,294.1499938964844,293.1499938964844,292.3597717285156,294.958740234375,294.1242370605469,285.80303955078125,0.0,0.0,0.0,0.0,1.0,1.0,2.920600610314961e-12,8.03642112888035e-18,-2.920608633411037e-12,1.2547358985148804e-12,0.0,0.0,0.0,0.0,60.0,0.0733155906200409,-0.0,-2.0267154052839512e-24,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.5584311687427974e-13,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,1.9898939809283322e-13,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,293.1499938964844,292.3597717285156,294.958740234375,294.1242370605469,285.8033142089844,0.0,0.0,0.0,0.0,1.0,1.0,2.0943728522293537e-13,1.0077738271719324e-17,-2.094473683031395e-13,-1.4007682817493428e-12,0.0,0.0,0.0,0.0,60.0,0.0714310258626937,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,0.0,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,293.1499938964844,292.3597717285156,294.958740234375,294.1242370605469,285.80377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.50172603986909e-12,1.2119057896100137e-17,2.501713896804758e-12,-4.056272245173132e-12,0.0,0.0,0.0,0.0,60.0,0.0680729746818542,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,0.0,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,293.1499938964844,292.3597717285156,294.958740234375,294.1242370605469,285.80377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.50172603986909e-12,1.2119057896100137e-17,2.501713896804758e-12,-4.056272245173132e-12,0.0,0.0,0.0,0.0,60.0,0.0680729746818542,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,-2.5584311687427974e-13,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,-2.694153494048335e-13,298.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,-1.9898939809283322e-13,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,-2.6941526808967053e-13,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,-1.2779868309442666e-12,285.3512268066406,294.1499938964844,293.1499938964844,292.3597717285156,294.958740234375,294.1242370605469,285.80419921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.557383124712765e-12,1.1500646089626916e-17,2.557371632169736e-12,-2.374795672610564e-12,0.0,0.0,0.0,0.0,60.0,0.0648637041449546,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,-2.5584311687427974e-13,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,-2.694153494048335e-13,298.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,-1.9898939809283322e-13,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,-2.6941526808967053e-13,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,-1.2779868309442666e-12,285.3512268066406,294.1499938964844,293.1499938964844,292.3597717285156,294.958740234375,294.1242370605469,285.80419921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.557383124712765e-12,1.1500646089626916e-17,2.557371632169736e-12,-2.374795672610564e-12,0.0,0.0,0.0,0.0,60.0,0.0648637041449546,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,0.0,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,293.1499938964844,292.3597717285156,294.958740234375,294.1242370605469,285.8046264648437,0.0,0.0,0.0,0.0,1.0,1.0,1.5378009195904374e-13,9.45932481088488e-18,-1.537895516229987e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,0.0617945827543735,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,0.0,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,293.1499938964844,292.3597717285156,294.958740234375,294.1242370605469,285.8046264648437,0.0,0.0,0.0,0.0,1.0,1.0,1.5378009195904374e-13,9.45932481088488e-18,-1.537895516229987e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,0.0617945827543735,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,0.0,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,293.1499938964844,292.3597717285156,294.958740234375,294.1242370605469,285.8050231933594,0.0,0.0,0.0,0.0,1.0,1.0,1.5378009195904374e-13,9.459325638065492e-18,-1.537895516229987e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,0.0588862411677837,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,0.0,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,293.1499938964844,292.3597717285156,294.958740234375,294.1242370605469,285.8050231933594,0.0,0.0,0.0,0.0,1.0,1.0,1.5378009195904374e-13,9.459325638065492e-18,-1.537895516229987e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,0.0588862411677837,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.5584311687427974e-13,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,1.9898939809283322e-13,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,293.1499938964844,292.3597717285156,294.958740234375,294.1242370605469,285.80523681640625,0.0,0.0,0.0,0.0,1.0,1.0,2.8649433086308518e-12,7.41800601368468e-18,-2.8649508980460588e-12,2.9362124710774484e-12,0.0,0.0,0.0,0.0,60.0,0.05732973664999,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,0.0,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,293.1499938964844,292.3597717285156,294.958740234375,294.1242370605469,285.8054504394531,0.0,0.0,0.0,0.0,1.0,1.0,1.5378009195904374e-13,9.459323983704268e-18,-1.537895516229987e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,0.0558515563607215,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,0.0,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,293.1499938964844,292.3597717285156,294.958740234375,294.1242370605469,285.8058166503906,0.0,0.0,0.0,0.0,1.0,1.0,1.5378009195904374e-13,9.459323156523654e-18,-1.537895516229987e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,0.0532483644783496,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,0.0,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,293.1499938964844,292.3597717285156,294.958740234375,294.1242370605469,285.8058166503906,0.0,0.0,0.0,0.0,1.0,1.0,1.5378009195904374e-13,9.459323156523654e-18,-1.537895516229987e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,0.0532483644783496,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,0.0,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,293.1499938964844,292.3597717285156,294.958740234375,294.1242370605469,285.80615234375,0.0,0.0,0.0,0.0,1.0,1.0,1.5378009195904374e-13,9.459323983704268e-18,-1.537895516229987e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,0.0507636256515979,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,0.0,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,293.1499938964844,292.3597717285156,294.958740234375,294.1242370605469,285.80615234375,0.0,0.0,0.0,0.0,1.0,1.0,1.5378009195904374e-13,9.459323983704268e-18,-1.537895516229987e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,0.0507636256515979,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887860,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,0.0,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,293.1499938964844,292.3597717285156,294.958740234375,294.1242370605469,285.8065185546875,0.0,0.0,0.0,0.0,1.0,1.0,1.5378009195904374e-13,9.459323156523654e-18,-1.537895516229987e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,0.0481021702289581,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,0.0,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,293.1499938964844,292.3597717285156,294.958740234375,294.1242370605469,285.8065185546875,0.0,0.0,0.0,0.0,1.0,1.0,1.5378009195904374e-13,9.459323156523654e-18,-1.537895516229987e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,0.0481021702289581,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.5584311687427974e-13,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,1.9898939809283322e-13,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,293.1499938964844,292.3597717285156,294.958740234375,294.1242370605469,285.8068542480469,0.0,0.0,0.0,0.0,1.0,1.0,2.0943728522293537e-13,1.00777366173581e-17,-2.094473683031395e-13,-1.4007682817493428e-12,0.0,0.0,0.0,0.0,60.0,0.0456435829401016,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.5584311687427974e-13,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,1.9898939809283322e-13,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,293.1499938964844,292.3597717285156,294.958740234375,294.1242370605469,285.8068542480469,0.0,0.0,0.0,0.0,1.0,1.0,2.0943728522293537e-13,1.00777366173581e-17,-2.094473683031395e-13,-1.4007682817493428e-12,0.0,0.0,0.0,0.0,60.0,0.0456435829401016,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.5584311687427974e-13,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,1.9898939809283322e-13,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,293.1499938964844,292.3597717285156,294.958740234375,294.1242370605469,285.8070373535156,0.0,0.0,0.0,0.0,1.0,1.0,2.0943728522293537e-13,1.0077739098899936e-17,-2.0944735475061245e-13,-1.4007682817493428e-12,0.0,0.0,0.0,0.0,60.0,0.0443389862775802,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.5584311687427974e-13,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,1.9898939809283322e-13,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,293.1499938964844,292.3597717285156,294.958740234375,294.1242370605469,285.80718994140625,0.0,0.0,0.0,0.0,1.0,1.0,2.0943728522293537e-13,1.0077739098899936e-17,-2.0944735475061245e-13,-1.4007682817493428e-12,0.0,0.0,0.0,0.0,60.0,0.0430707186460495,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,-2.5584311687427974e-13,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,-2.694153494048335e-13,298.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,-1.9898939809283322e-13,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,-2.6941526808967053e-13,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,-1.2779868309442666e-12,285.3512268066406,294.1499938964844,293.1499938964844,292.3597717285156,294.958740234375,294.1242370605469,285.8075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-2.557383124712765e-12,1.1500646089626916e-17,2.557371632169736e-12,-2.374795672610564e-12,0.0,0.0,0.0,0.0,60.0,0.0406408421695232,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,-2.5584311687427974e-13,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,-2.694153494048335e-13,298.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,-1.9898939809283322e-13,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,-2.6941526808967053e-13,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,-1.2779868309442666e-12,285.3512268066406,294.1499938964844,293.1499938964844,292.3597717285156,294.958740234375,294.1242370605469,285.8075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-2.557383124712765e-12,1.1500646089626916e-17,2.557371632169736e-12,-2.374795672610564e-12,0.0,0.0,0.0,0.0,60.0,0.0406408421695232,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.5584311687427974e-13,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,1.9898939809283322e-13,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,293.1499938964844,292.3597717285156,294.958740234375,294.1242370605469,285.807861328125,0.0,0.0,0.0,0.0,1.0,1.0,2.0943728522293537e-13,1.0077739926080549e-17,-2.0944735475061245e-13,-1.4007682817493428e-12,0.0,0.0,0.0,0.0,60.0,0.0381191149353981,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.5584311687427974e-13,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,1.9898939809283322e-13,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,293.1499938964844,292.3597717285156,294.958740234375,294.1242370605469,285.807861328125,0.0,0.0,0.0,0.0,1.0,1.0,2.0943728522293537e-13,1.0077739926080549e-17,-2.0944735475061245e-13,-1.4007682817493428e-12,0.0,0.0,0.0,0.0,60.0,0.0381191149353981,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,0.0,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,293.1449279785156,292.3571472167969,294.958740234375,294.1242370605469,285.8081970214844,0.0,0.0,0.0,0.0,1.0,1.0,1.5378009195904374e-13,9.459326465246105e-18,-1.537895516229987e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,0.035802274942398,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,0.0,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,293.1449279785156,292.3571472167969,294.958740234375,294.1242370605469,285.8081970214844,0.0,0.0,0.0,0.0,1.0,1.0,1.5378009195904374e-13,9.459326465246105e-18,-1.537895516229987e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,0.035802274942398,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.5584311687427974e-13,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,1.9898939809283322e-13,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,293.13018798828125,292.3495483398437,294.958740234375,294.1242370605469,285.8085021972656,0.0,0.0,0.0,0.0,1.0,1.0,2.0943728522293537e-13,1.0077739926080549e-17,-2.0944735475061245e-13,-1.4007682817493428e-12,0.0,0.0,0.0,0.0,60.0,0.0335230976343154,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.5584311687427974e-13,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,1.9898939809283322e-13,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,293.13018798828125,292.3495483398437,294.958740234375,294.1242370605469,285.8085021972656,0.0,0.0,0.0,0.0,1.0,1.0,2.0943728522293537e-13,1.0077739926080549e-17,-2.0944735475061245e-13,-1.4007682817493428e-12,0.0,0.0,0.0,0.0,60.0,0.0335230976343154,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
