time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17891220,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,0.0,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.6835632324219,291.5765075683594,294.958740234375,294.1242370605469,285.8120422363281,0.0,0.0,0.0,0.0,1.0,1.0,1.5378009195904374e-13,9.459327292426717e-18,-1.537895516229987e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,0.0078483102843165,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,0.0,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.6835632324219,291.5765075683594,294.958740234375,294.1242370605469,285.8120422363281,0.0,0.0,0.0,0.0,1.0,1.0,1.5378009195904374e-13,9.459327292426717e-18,-1.537895516229987e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,0.0078483102843165,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,0.0,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.62725830078125,291.5456237792969,294.958740234375,294.1242370605469,285.8121032714844,0.0,0.0,0.0,0.0,1.0,1.0,1.5378009195904374e-13,9.459327292426717e-18,-1.537895516229987e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,0.0073650451377034,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,0.0,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.62725830078125,291.5456237792969,294.958740234375,294.1242370605469,285.8121032714844,0.0,0.0,0.0,0.0,1.0,1.0,1.5378009195904374e-13,9.459327292426717e-18,-1.537895516229987e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,0.0073650451377034,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,0.0,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.5770263671875,291.5180969238281,294.958740234375,294.1242370605469,285.8121643066406,0.0,0.0,0.0,0.0,1.0,1.0,1.5378009195904374e-13,9.459327292426717e-18,-1.537895516229987e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,0.0069229700602591,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,0.0,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.5770263671875,291.5180969238281,294.958740234375,294.1242370605469,285.8121643066406,0.0,0.0,0.0,0.0,1.0,1.0,1.5378009195904374e-13,9.459327292426717e-18,-1.537895516229987e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,0.0069229700602591,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,2.5584311687427974e-13,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,1.9898939809283322e-13,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,291.53350830078125,291.4944152832031,294.958740234375,294.1242370605469,285.8122253417969,0.0,0.0,0.0,0.0,1.0,1.0,2.8649433086308518e-12,7.418007668045905e-18,-2.8649508980460588e-12,2.9362124710774484e-12,0.0,0.0,0.0,0.0,60.0,0.0065294546075165,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,2.5584311687427974e-13,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,1.9898939809283322e-13,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,291.53350830078125,291.4944152832031,294.958740234375,294.1242370605469,285.8122253417969,0.0,0.0,0.0,0.0,1.0,1.0,2.8649433086308518e-12,7.418007668045905e-18,-2.8649508980460588e-12,2.9362124710774484e-12,0.0,0.0,0.0,0.0,60.0,0.0065294546075165,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,2.5584311687427974e-13,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,1.9898939809283322e-13,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,291.5144958496094,291.4841003417969,294.958740234375,294.1242370605469,285.812255859375,0.0,0.0,0.0,0.0,1.0,1.0,2.8649433086308518e-12,7.418007668045905e-18,-2.8649508980460588e-12,2.9362124710774484e-12,0.0,0.0,0.0,0.0,60.0,0.0063586425967514,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,2.5584311687427974e-13,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,1.9898939809283322e-13,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,291.4974060058594,291.4748840332031,294.9587097167969,294.1242370605469,285.8122863769531,0.0,0.0,0.0,0.0,1.0,1.0,2.8649433086308518e-12,7.418007668045905e-18,-2.8649508980460588e-12,2.9362124710774484e-12,0.0,0.0,0.0,0.0,60.0,0.0062364051118493,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,2.5584311687427974e-13,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,1.9898939809283322e-13,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,291.4693603515625,291.4599609375,294.9587097167969,294.1242370605469,285.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,2.0943728522293537e-13,1.0077739926080549e-17,-2.0944735475061245e-13,-1.4007682817493428e-12,0.0,0.0,0.0,0.0,60.0,0.005841358564794,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,2.5584311687427974e-13,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,1.9898939809283322e-13,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,291.4693603515625,291.4599609375,294.9587097167969,294.1242370605469,285.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,2.0943728522293537e-13,1.0077739926080549e-17,-2.0944735475061245e-13,-1.4007682817493428e-12,0.0,0.0,0.0,0.0,60.0,0.005841358564794,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,0.0,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.45001220703125,291.45001220703125,294.9587097167969,294.1242370605469,285.8123779296875,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459327292426717e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,0.0054667624644935,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,0.0,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.45001220703125,291.45001220703125,294.9587097167969,294.1242370605469,285.8123779296875,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459327292426717e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,0.0054667624644935,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.4359130859375,291.4359130859375,294.9587097167969,294.1242370605469,285.8124084472656,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459327292426717e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,0.0051714358851313,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.4359130859375,291.4359130859375,294.9587097167969,294.1242370605469,285.8124084472656,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459327292426717e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,0.0051714358851313,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,2.5584311687427974e-13,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,1.9898939809283322e-13,298.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,291.4231872558594,291.4231872558594,294.9587097167969,294.1242370605469,285.8124694824219,0.0,0.0,0.0,0.0,1.0,1.0,2.0943728522293537e-13,1.0077739926080549e-17,-2.0944735475061245e-13,-1.4007682817493428e-12,0.0,0.0,0.0,0.0,60.0,0.0048735765740275,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,2.5584311687427974e-13,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,1.9898939809283322e-13,298.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,291.4231872558594,291.4231872558594,294.9587097167969,294.1242370605469,285.8124694824219,0.0,0.0,0.0,0.0,1.0,1.0,2.0943728522293537e-13,1.0077739926080549e-17,-2.0944735475061245e-13,-1.4007682817493428e-12,0.0,0.0,0.0,0.0,60.0,0.0048735765740275,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.4173278808594,291.4173278808594,294.9587097167969,294.1242370605469,285.8124694824219,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459326465246105e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,0.0047325561754405,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,2.5584311687427974e-13,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,1.9898939809283322e-13,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,291.4117736816406,291.4117736816406,294.9587097167969,294.1242370605469,285.8125,0.0,0.0,0.0,0.0,1.0,1.0,2.0943728522293537e-13,1.0077739926080549e-17,-2.0944735475061245e-13,-1.4007682817493428e-12,0.0,0.0,0.0,0.0,60.0,0.0045873089693486,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.40167236328125,291.40167236328125,294.9587097167969,294.1242370605469,285.8125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.50172603986909e-12,1.2119059550461361e-17,2.501713896804758e-12,-4.056272245173132e-12,0.0,0.0,0.0,0.0,60.0,0.0043182196095585,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.40167236328125,291.40167236328125,294.9587097167969,294.1242370605469,285.8125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.50172603986909e-12,1.2119059550461361e-17,2.501713896804758e-12,-4.056272245173132e-12,0.0,0.0,0.0,0.0,60.0,0.0043182196095585,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,2.5584311687427974e-13,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,1.9898939809283322e-13,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,291.39276123046875,291.39276123046875,294.9587097167969,294.1242370605469,285.81256103515625,0.0,0.0,0.0,0.0,1.0,1.0,2.0943728522293537e-13,1.0077739926080549e-17,-2.0944735475061245e-13,-1.4007682817493428e-12,0.0,0.0,0.0,0.0,60.0,0.0040630279108881,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,2.5584311687427974e-13,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,1.9898939809283322e-13,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,291.39276123046875,291.39276123046875,294.9587097167969,294.1242370605469,285.81256103515625,0.0,0.0,0.0,0.0,1.0,1.0,2.0943728522293537e-13,1.0077739926080549e-17,-2.0944735475061245e-13,-1.4007682817493428e-12,0.0,0.0,0.0,0.0,60.0,0.0040630279108881,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.38507080078125,291.38507080078125,294.9587097167969,294.1242370605469,285.8125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.50172603986909e-12,1.2119059550461361e-17,2.501713896804758e-12,-4.056272245173132e-12,0.0,0.0,0.0,0.0,60.0,0.0038291204255074,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.38507080078125,291.38507080078125,294.9587097167969,294.1242370605469,285.8125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.50172603986909e-12,1.2119059550461361e-17,2.501713896804758e-12,-4.056272245173132e-12,0.0,0.0,0.0,0.0,60.0,0.0038291204255074,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,-2.5584311687427974e-13,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,-2.694153494048335e-13,298.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,-1.9898939809283322e-13,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,-2.6941526808967053e-13,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,-1.2779868309442666e-12,285.3512268066406,294.1499938964844,291.3785400390625,291.3785400390625,294.9587097167969,294.1242370605469,285.8126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.557383124712765e-12,1.1500646916807529e-17,2.557371632169736e-12,-2.374795672610564e-12,0.0,0.0,0.0,0.0,60.0,0.0036047745961695,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,-2.5584311687427974e-13,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,-2.694153494048335e-13,298.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,-1.9898939809283322e-13,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,-2.6941526808967053e-13,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,-1.2779868309442666e-12,285.3512268066406,294.1499938964844,291.3785400390625,291.3785400390625,294.9587097167969,294.1242370605469,285.8126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.557383124712765e-12,1.1500646916807529e-17,2.557371632169736e-12,-2.374795672610564e-12,0.0,0.0,0.0,0.0,60.0,0.0036047745961695,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,0.0,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.37567138671875,291.37567138671875,294.9587097167969,294.1242370605469,285.8126525878906,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459327292426717e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,0.003496199613437,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,-2.5584311687427974e-13,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,-2.694153494048335e-13,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,-1.9898939809283322e-13,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,-2.6941526808967053e-13,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,-1.2779868309442666e-12,285.3512268066406,294.1499938964844,291.37310791015625,291.37310791015625,294.9587097167969,294.1242370605469,285.8126525878906,0.0,0.0,0.0,0.0,1.0,1.0,9.812288514262497e-14,8.840914658772885e-18,-9.813172816659433e-14,1.9621849717960105e-12,0.0,0.0,0.0,0.0,60.0,0.0034058722667396,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,2.5584311687427974e-13,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,1.9898939809283322e-13,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,291.3687438964844,291.3687438964844,294.9587097167969,294.1242370605469,285.81268310546875,0.0,0.0,0.0,0.0,1.0,1.0,2.8649433086308518e-12,7.418007668045905e-18,-2.8649508980460588e-12,2.9362124710774484e-12,0.0,0.0,0.0,0.0,60.0,0.0031978448387235,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,2.5584311687427974e-13,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,1.9898939809283322e-13,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,291.3687438964844,291.3687438964844,294.9587097167969,294.1242370605469,285.81268310546875,0.0,0.0,0.0,0.0,1.0,1.0,2.8649433086308518e-12,7.418007668045905e-18,-2.8649508980460588e-12,2.9362124710774484e-12,0.0,0.0,0.0,0.0,60.0,0.0031978448387235,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,-2.5584311687427974e-13,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,-2.694153494048335e-13,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,-1.9898939809283322e-13,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,-2.6941526808967053e-13,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,-1.2779868309442666e-12,285.3512268066406,294.1499938964844,291.36541748046875,291.36541748046875,294.9587097167969,294.1242370605469,285.8127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.557383124712765e-12,1.1500646916807529e-17,2.557371632169736e-12,-2.374795672610564e-12,0.0,0.0,0.0,0.0,60.0,0.0030296631157398,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,-2.5584311687427974e-13,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,-2.694153494048335e-13,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,-1.9898939809283322e-13,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,-2.6941526808967053e-13,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,-1.2779868309442666e-12,285.3512268066406,294.1499938964844,291.36541748046875,291.36541748046875,294.9587097167969,294.1242370605469,285.8127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.557383124712765e-12,1.1500646916807529e-17,2.557371632169736e-12,-2.374795672610564e-12,0.0,0.0,0.0,0.0,60.0,0.0030296631157398,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,2.5584311687427974e-13,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,1.9898939809283322e-13,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,291.3630676269531,291.3630676269531,294.9587097167969,294.1242370605469,285.812744140625,0.0,0.0,0.0,0.0,1.0,1.0,2.8649433086308518e-12,7.418006840865293e-18,-2.8649508980460588e-12,2.9362124710774484e-12,0.0,0.0,0.0,0.0,60.0,0.0028436731081455,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,2.5584311687427974e-13,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,1.9898939809283322e-13,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,291.3630676269531,291.3630676269531,294.9587097167969,294.1242370605469,285.812744140625,0.0,0.0,0.0,0.0,1.0,1.0,2.8649433086308518e-12,7.418006840865293e-18,-2.8649508980460588e-12,2.9362124710774484e-12,0.0,0.0,0.0,0.0,60.0,0.0028436731081455,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,2.5584311687427974e-13,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,1.9898939809283322e-13,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,291.3616638183594,291.3616638183594,294.9587097167969,294.1242370605469,285.812744140625,0.0,0.0,0.0,0.0,1.0,1.0,2.8649433086308518e-12,7.418006840865293e-18,-2.8649508980460588e-12,2.9362124710774484e-12,0.0,0.0,0.0,0.0,60.0,0.0026961246039718,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,2.5584311687427974e-13,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,1.9898939809283322e-13,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,291.3616638183594,291.3616638183594,294.9587097167969,294.1242370605469,285.812744140625,0.0,0.0,0.0,0.0,1.0,1.0,2.8649433086308518e-12,7.418006840865293e-18,-2.8649508980460588e-12,2.9362124710774484e-12,0.0,0.0,0.0,0.0,60.0,0.0026961246039718,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.3612976074219,291.3612976074219,294.9587097167969,294.1242370605469,285.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459325638065492e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,0.0026395451277494,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.36114501953125,291.36114501953125,294.9587097167969,294.1242370605469,285.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459325638065492e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,0.0025548283010721,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
