time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17896020,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.4991760253906,291.468994140625,294.9587097167969,294.1242370605469,285.8130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.50172603986909e-12,1.2119060377641973e-17,2.501713896804758e-12,-4.056272245173132e-12,0.0,0.0,0.0,0.0,60.0,0.0015611837152391,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.4991760253906,291.468994140625,294.9587097167969,294.1242370605469,285.8130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.50172603986909e-12,1.2119060377641973e-17,2.501713896804758e-12,-4.056272245173132e-12,0.0,0.0,0.0,0.0,60.0,0.0015611837152391,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,-2.5584311687427974e-13,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,-2.694153494048335e-13,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,-1.9898939809283322e-13,298.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,-2.6941526808967053e-13,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,-1.2779868309442666e-12,285.3512268066406,294.1499938964844,291.51568603515625,291.4759521484375,294.9587097167969,294.1242370605469,285.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.557383124712765e-12,1.1500647743988145e-17,2.557371632169736e-12,-2.374795672610564e-12,0.0,0.0,0.0,0.0,60.0,0.0009798215469345,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,-2.5584311687427974e-13,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,-2.694153494048335e-13,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,-1.9898939809283322e-13,298.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,-2.6941526808967053e-13,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,-1.2779868309442666e-12,285.3512268066406,294.1499938964844,291.51568603515625,291.4759521484375,294.9587097167969,294.1242370605469,285.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.557383124712765e-12,1.1500647743988145e-17,2.557371632169736e-12,-2.374795672610564e-12,0.0,0.0,0.0,0.0,60.0,0.0009798215469345,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.5335998535156,291.4836730957031,294.9587097167969,294.1242370605469,285.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459328946787942e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,0.0006058521103113,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.5335998535156,291.4836730957031,294.9587097167969,294.1242370605469,285.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459328946787942e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,0.0006058521103113,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,2.5584311687427974e-13,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,1.9898939809283322e-13,298.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,291.55279541015625,291.4920349121094,294.9587097167969,294.1242370605469,285.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,2.0943728522293537e-13,1.0077741580441774e-17,-2.0944735475061245e-13,-1.4007682817493428e-12,0.0,0.0,0.0,0.0,60.0,0.0003828019252978,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,2.5584311687427974e-13,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,1.9898939809283322e-13,298.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,291.55279541015625,291.4920349121094,294.9587097167969,294.1242370605469,285.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,2.0943728522293537e-13,1.0077741580441774e-17,-2.0944735475061245e-13,-1.4007682817493428e-12,0.0,0.0,0.0,0.0,60.0,0.0003828019252978,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,2.5584311687427974e-13,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,1.9898939809283322e-13,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,291.5628356933594,291.4964599609375,294.9587097167969,294.1242370605469,285.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,2.0943728522293537e-13,1.0077742407622388e-17,-2.0944735475061245e-13,-1.4007682817493428e-12,0.0,0.0,0.0,0.0,60.0,0.0003178394108545,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.5731506347656,291.50103759765625,294.9587097167969,294.1242370605469,285.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459329773968556e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,0.0002659916062839,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.59454345703125,291.5105895996094,294.9587097167969,294.1242370605469,285.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459329773968556e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,0.0001735435071168,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.59454345703125,291.5105895996094,294.9587097167969,294.1242370605469,285.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459329773968556e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,0.0001735435071168,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.6168212890625,291.5205993652344,294.9587097167969,294.1242370605469,285.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459329773968556e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,0.0001181598127004,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.6168212890625,291.5205993652344,294.9587097167969,294.1242370605469,285.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459329773968556e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,0.0001181598127004,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,2.5584311687427974e-13,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,1.9898939809283322e-13,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,291.6398620605469,291.5310363769531,294.9587097167969,294.1242370605469,285.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,2.0943728522293537e-13,1.0077742407622388e-17,-2.0944735475061245e-13,-1.4007682817493428e-12,0.0,0.0,0.0,0.0,60.0,8.390474977204576e-05,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,2.5584311687427974e-13,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,1.9898939809283322e-13,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,291.6398620605469,291.5310363769531,294.9587097167969,294.1242370605469,285.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,2.0943728522293537e-13,1.0077742407622388e-17,-2.0944735475061245e-13,-1.4007682817493428e-12,0.0,0.0,0.0,0.0,60.0,8.390474977204576e-05,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,-2.5584311687427974e-13,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,-2.694153494048335e-13,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,-1.9898939809283322e-13,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,-2.6941526808967053e-13,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,-1.2779868309442666e-12,285.3512268066406,294.1499938964844,291.66357421875,291.5418395996094,294.9587097167969,294.1242370605469,285.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-2.557383124712765e-12,1.1500649398349368e-17,2.557371632169736e-12,-2.374795672610564e-12,0.0,0.0,0.0,0.0,60.0,6.334608769975603e-05,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,-2.5584311687427974e-13,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,-2.694153494048335e-13,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,-1.9898939809283322e-13,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,-2.6941526808967053e-13,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,-1.2779868309442666e-12,285.3512268066406,294.1499938964844,291.66357421875,291.5418395996094,294.9587097167969,294.1242370605469,285.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-2.557383124712765e-12,1.1500649398349368e-17,2.557371632169736e-12,-2.374795672610564e-12,0.0,0.0,0.0,0.0,60.0,6.334608769975603e-05,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.67559814453125,291.5473327636719,294.9587097167969,294.1242370605469,285.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459328946787942e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,5.3650794143322855e-05,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.687744140625,291.55291748046875,294.9587097167969,294.1242370605469,285.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459328946787942e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,4.555059058475308e-05,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,-2.5584311687427974e-13,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,-2.694153494048335e-13,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,-1.9898939809283322e-13,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,-2.6941526808967053e-13,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,-1.2779868309442666e-12,285.3512268066406,294.1499938964844,291.7123107910156,291.564208984375,294.9587097167969,294.1242370605469,285.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,9.812288514262497e-14,8.840916313134109e-18,-9.813172816659433e-14,1.9621849717960105e-12,0.0,0.0,0.0,0.0,60.0,3.750736141228117e-05,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,-2.5584311687427974e-13,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,-2.694153494048335e-13,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,-1.9898939809283322e-13,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,-2.6941526808967053e-13,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,-1.2779868309442666e-12,285.3512268066406,294.1499938964844,291.7123107910156,291.564208984375,294.9587097167969,294.1242370605469,285.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,9.812288514262497e-14,8.840916313134109e-18,-9.813172816659433e-14,1.9621849717960105e-12,0.0,0.0,0.0,0.0,60.0,3.750736141228117e-05,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,2.5584311687427974e-13,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,1.9898939809283322e-13,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,291.7371520996094,291.5756225585937,294.9587097167969,294.1242370605469,285.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,2.8649433086308518e-12,7.41800932240713e-18,-2.8649508980460588e-12,2.9362124710774484e-12,0.0,0.0,0.0,0.0,60.0,2.728313484112732e-05,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,2.5584311687427974e-13,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,1.9898939809283322e-13,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,291.7371520996094,291.5756225585937,294.9587097167969,294.1242370605469,285.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,2.8649433086308518e-12,7.41800932240713e-18,-2.8649508980460588e-12,2.9362124710774484e-12,0.0,0.0,0.0,0.0,60.0,2.728313484112732e-05,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.7620544433594,291.587158203125,294.9587097167969,294.1242370605469,285.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.45932811960733e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,3.3977274142671376e-05,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.7620544433594,291.587158203125,294.9587097167969,294.1242370605469,285.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.45932811960733e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,3.3977274142671376e-05,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.7869873046875,291.5987243652344,294.9587097167969,294.1242370605469,285.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.45932811960733e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,3.214973912690766e-05,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.7869873046875,291.5987243652344,294.9587097167969,294.1242370605469,285.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.45932811960733e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,3.214973912690766e-05,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.79937744140625,291.6044921875,294.9587097167969,294.1242370605469,285.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.45932811960733e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,2.8596381525858305e-05,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.8117370605469,291.6102600097656,294.9587097167969,294.1242370605469,285.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459327292426717e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,2.543712980696e-05,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.83624267578125,291.6216735839844,294.9587097167969,294.1242370605469,285.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459327292426717e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,8.411989256273955e-06,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.83624267578125,291.6216735839844,294.9587097167969,294.1242370605469,285.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459327292426717e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,8.411989256273955e-06,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.8603210449219,291.6329345703125,294.9587097167969,294.1242370605469,285.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459327292426717e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,1.340754624834517e-05,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.8603210449219,291.6329345703125,294.9587097167969,294.1242370605469,285.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459327292426717e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,1.340754624834517e-05,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.88385009765625,291.6439819335937,294.9587097167969,294.1242370605469,285.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459327292426717e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,1.57103222591104e-05,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.88385009765625,291.6439819335937,294.9587097167969,294.1242370605469,285.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459327292426717e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,1.57103222591104e-05,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.90673828125,291.6547241210937,294.9587097167969,294.1242370605469,285.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459327292426717e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,1.7085940271499567e-05,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.90673828125,291.6547241210937,294.9587097167969,294.1242370605469,285.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459327292426717e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,1.7085940271499567e-05,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.9178771972656,291.6600036621094,294.9587097167969,294.1242370605469,285.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459327292426717e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,1.4665253729617689e-05,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.9288024902344,291.6651611328125,294.9587097167969,294.1242370605469,285.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459327292426717e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,1.2521558346634263e-05,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.949951171875,291.6751708984375,294.9587097167969,294.1242370605469,285.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459327292426717e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,1.4295401342678817e-05,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
