time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17898480,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.949951171875,291.6751708984375,294.9587097167969,294.1242370605469,285.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459327292426717e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,1.4295401342678817e-05,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,2.5584311687427974e-13,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,1.9898939809283322e-13,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,291.97003173828125,291.6847229003906,294.9587097167969,294.1242370605469,285.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,2.0943728522293537e-13,1.007774075326116e-17,-2.0944735475061245e-13,-1.4007682817493428e-12,0.0,0.0,0.0,0.0,60.0,1.5463388990610838e-05,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,2.5584311687427974e-13,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,1.9898939809283322e-13,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,291.97003173828125,291.6847229003906,294.9587097167969,294.1242370605469,285.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,2.0943728522293537e-13,1.007774075326116e-17,-2.0944735475061245e-13,-1.4007682817493428e-12,0.0,0.0,0.0,0.0,60.0,1.5463388990610838e-05,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,-2.5584311687427974e-13,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,-2.694153494048335e-13,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,-1.9898939809283322e-13,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,-2.6941526808967053e-13,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,-1.2779868309442666e-12,285.3512268066406,294.1499938964844,291.9889221191406,291.6937255859375,294.9587097167969,294.1242370605469,285.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.557383124712765e-12,1.1500646916807529e-17,2.557371632169736e-12,-2.374795672610564e-12,0.0,0.0,0.0,0.0,60.0,1.715735015750397e-05,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,-2.5584311687427974e-13,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,-2.694153494048335e-13,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,-1.9898939809283322e-13,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,-2.6941526808967053e-13,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,-1.2779868309442666e-12,285.3512268066406,294.1499938964844,291.9889221191406,291.6937255859375,294.9587097167969,294.1242370605469,285.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.557383124712765e-12,1.1500646916807529e-17,2.557371632169736e-12,-2.374795672610564e-12,0.0,0.0,0.0,0.0,60.0,1.715735015750397e-05,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,292.0065002441406,291.7021789550781,294.9587097167969,294.1242370605469,285.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459327292426717e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,1.1683436241582967e-05,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,292.0065002441406,291.7021789550781,294.9587097167969,294.1242370605469,285.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459327292426717e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,1.1683436241582967e-05,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,2.5584311687427974e-13,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,1.9898939809283322e-13,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,292.0147705078125,291.7061462402344,294.9587097167969,294.1242370605469,285.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,2.0943728522293537e-13,1.007774075326116e-17,-2.0944735475061245e-13,-1.4007682817493428e-12,0.0,0.0,0.0,0.0,60.0,9.783576388144866e-06,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,2.5584311687427974e-13,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,1.9898939809283322e-13,298.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,292.02264404296875,291.7099609375,294.9587097167969,294.1242370605469,285.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,2.0943728522293537e-13,1.0077739926080549e-17,-2.0944735475061245e-13,-1.4007682817493428e-12,0.0,0.0,0.0,0.0,60.0,1.4203951650415547e-05,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,292.03717041015625,291.7170715332031,294.9587097167969,294.1242370605469,285.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459327292426717e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,1.0737604497990104e-05,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,292.03717041015625,291.7170715332031,294.9587097167969,294.1242370605469,285.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459327292426717e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,1.0737604497990104e-05,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,292.04998779296875,291.723388671875,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459327292426717e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,8.171159606717993e-06,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,292.04998779296875,291.723388671875,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459327292426717e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,8.171159606717993e-06,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,2.5584311687427974e-13,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,1.9898939809283322e-13,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,292.05322265625,291.7225036621094,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,2.0943728522293537e-13,1.0077739926080549e-17,-2.0944735475061245e-13,-1.4007682817493428e-12,0.0,0.0,0.0,0.0,60.0,7.043271125439787e-06,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,2.5584311687427974e-13,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,1.9898939809283322e-13,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,292.05322265625,291.7225036621094,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,2.0943728522293537e-13,1.0077739926080549e-17,-2.0944735475061245e-13,-1.4007682817493428e-12,0.0,0.0,0.0,0.0,60.0,7.043271125439787e-06,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,2.5584311687427974e-13,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,1.9898939809283322e-13,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,292.0399475097656,291.7087097167969,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,2.0943728522293537e-13,1.0077739926080549e-17,-2.0944735475061245e-13,-1.4007682817493428e-12,0.0,0.0,0.0,0.0,60.0,8.448081644019112e-06,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,2.5584311687427974e-13,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,1.9898939809283322e-13,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,292.0399475097656,291.7087097167969,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,2.0943728522293537e-13,1.0077739926080549e-17,-2.0944735475061245e-13,-1.4007682817493428e-12,0.0,0.0,0.0,0.0,60.0,8.448081644019112e-06,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,292.0275573730469,291.6972961425781,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459327292426717e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,1.1135921340610366e-05,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,292.0115051269531,291.6830444335937,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.50172603986909e-12,1.2119060377641973e-17,2.501713896804758e-12,-4.056272245173132e-12,0.0,0.0,0.0,0.0,60.0,7.910017302492633e-06,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.9691772460937,291.6465759277344,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459327292426717e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,8.23651316750329e-06,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.9691772460937,291.6465759277344,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459327292426717e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,8.23651316750329e-06,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,-2.5584311687427974e-13,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,-2.694153494048335e-13,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,-1.9898939809283322e-13,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,-2.6941526808967053e-13,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,-1.2779868309442666e-12,285.3512268066406,294.1499938964844,291.9143371582031,291.6003112792969,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.557383124712765e-12,1.1500646916807529e-17,2.557371632169736e-12,-2.374795672610564e-12,0.0,0.0,0.0,0.0,60.0,3.884861598635325e-06,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,-2.5584311687427974e-13,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,-2.694153494048335e-13,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,-1.9898939809283322e-13,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,-2.6941526808967053e-13,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,-1.2779868309442666e-12,285.3512268066406,294.1499938964844,291.9143371582031,291.6003112792969,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.557383124712765e-12,1.1500646916807529e-17,2.557371632169736e-12,-2.374795672610564e-12,0.0,0.0,0.0,0.0,60.0,3.884861598635325e-06,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.8482971191406,291.5452880859375,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.45932811960733e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,1.275127601729764e-06,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.8482971191406,291.5452880859375,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.45932811960733e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,1.275127601729764e-06,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.7723693847656,291.48260498046875,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.45932811960733e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,4.6756423444094253e-07,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.7723693847656,291.48260498046875,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.45932811960733e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,4.6756423444094253e-07,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,-2.5584311687427974e-13,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,-2.694153494048335e-13,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,-1.9898939809283322e-13,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,-2.6941526808967053e-13,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,-1.2779868309442666e-12,285.3512268066406,294.1499938964844,291.7311096191406,291.4486694335937,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.557383124712765e-12,1.1500647743988145e-17,2.557371632169736e-12,-2.374795672610564e-12,0.0,0.0,0.0,0.0,60.0,3.484017270238837e-07,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.6878967285156,291.4132080078125,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459327292426717e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,2.578628368610225e-07,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.59619140625,291.3382263183594,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459327292426717e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,1.4490369721897878e-05,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.59619140625,291.3382263183594,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459327292426717e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,1.4490369721897878e-05,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.4985656738281,291.25860595703125,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459327292426717e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,1.1676946087391116e-05,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.4985656738281,291.25860595703125,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459327292426717e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,1.1676946087391116e-05,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.3963928222656,291.17547607421875,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459327292426717e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,1.0488008229003754e-05,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.3963928222656,291.17547607421875,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459327292426717e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,1.0488008229003754e-05,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.2909851074219,291.08984375,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459327292426717e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,1.0117039892065804e-05,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.2909851074219,291.08984375,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459327292426717e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,1.0117039892065804e-05,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.2374572753906,291.0464172363281,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459327292426717e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,8.025650458876044e-06,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,291.1836242675781,291.00274658203125,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459327292426717e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,6.41997394268401e-06,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,2.5584311687427974e-13,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,1.9898939809283322e-13,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,291.07568359375,290.915283203125,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,2.0943728522293537e-13,1.007774075326116e-17,-2.0944735475061245e-13,-1.4007682817493428e-12,0.0,0.0,0.0,0.0,60.0,8.306102245114744e-06,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,2.5584311687427974e-13,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,1.9898939809283322e-13,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,291.07568359375,290.915283203125,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,2.0943728522293537e-13,1.007774075326116e-17,-2.0944735475061245e-13,-1.4007682817493428e-12,0.0,0.0,0.0,0.0,60.0,8.306102245114744e-06,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
