time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17900940,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,290.9684753417969,290.8285217285156,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.50172603986909e-12,1.2119060377641973e-17,2.501713896804758e-12,-4.056272245173132e-12,0.0,0.0,0.0,0.0,60.0,1.1155710126331542e-05,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,290.9684753417969,290.8285217285156,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.50172603986909e-12,1.2119060377641973e-17,2.501713896804758e-12,-4.056272245173132e-12,0.0,0.0,0.0,0.0,60.0,1.1155710126331542e-05,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,290.86334228515625,290.7434997558594,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.45932811960733e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,1.3532242519431747e-05,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,290.86334228515625,290.7434997558594,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.45932811960733e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,1.3532242519431747e-05,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,290.7615661621094,290.6613464355469,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.45932811960733e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,1.1298076060484163e-05,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,290.7615661621094,290.6613464355469,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.45932811960733e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,1.1298076060484163e-05,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,290.7123718261719,290.62164306640625,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.45932811960733e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,8.606160918134265e-06,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,290.6645202636719,290.5830993652344,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.45932811960733e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,6.45296950096963e-06,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,290.573486328125,290.5098571777344,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.45932811960733e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,1.5220852219499648e-05,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,290.573486328125,290.5098571777344,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.45932811960733e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,1.5220852219499648e-05,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,290.4898376464844,290.4427490234375,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.50172603986909e-12,1.2119060377641973e-17,2.501713896804758e-12,-4.056272245173132e-12,0.0,0.0,0.0,0.0,60.0,1.1113173059129622e-05,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,290.4898376464844,290.4427490234375,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.50172603986909e-12,1.2119060377641973e-17,2.501713896804758e-12,-4.056272245173132e-12,0.0,0.0,0.0,0.0,60.0,1.1113173059129622e-05,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,2.5584311687427974e-13,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,1.9898939809283322e-13,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,290.4148864746094,290.3828430175781,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,2.0943728522293537e-13,1.007774075326116e-17,-2.0944735475061245e-13,-1.4007682817493428e-12,0.0,0.0,0.0,0.0,60.0,1.0316562111256644e-05,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,2.5584311687427974e-13,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,1.9898939809283322e-13,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,290.4148864746094,290.3828430175781,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,2.0943728522293537e-13,1.007774075326116e-17,-2.0944735475061245e-13,-1.4007682817493428e-12,0.0,0.0,0.0,0.0,60.0,1.0316562111256644e-05,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,290.34991455078125,290.3312683105469,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.45932811960733e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,8.79855542734731e-06,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,290.34991455078125,290.3312683105469,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.45932811960733e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,8.79855542734731e-06,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,290.3216247558594,290.3089294433594,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.45932811960733e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,6.423116246878635e-06,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,290.2963256835937,290.2890930175781,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.45932811960733e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,4.580275799526135e-06,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,290.25537109375,290.25537109375,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.45932811960733e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,4.933755917591043e-06,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,290.25537109375,290.25537109375,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.45932811960733e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,4.933755917591043e-06,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,290.2284240722656,290.2284240722656,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.45932811960733e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,2.7627347662928514e-06,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,290.2284240722656,290.2284240722656,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.45932811960733e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,2.7627347662928514e-06,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,2.5584311687427974e-13,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,1.9898939809283322e-13,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,290.216796875,290.216796875,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,2.0943728522293537e-13,1.0077741580441774e-17,-2.0944735475061245e-13,-1.4007682817493428e-12,0.0,0.0,0.0,0.0,60.0,3.89847900805762e-06,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,2.5584311687427974e-13,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,1.9898939809283322e-13,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,290.216796875,290.216796875,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,2.0943728522293537e-13,1.0077741580441774e-17,-2.0944735475061245e-13,-1.4007682817493428e-12,0.0,0.0,0.0,0.0,60.0,3.89847900805762e-06,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,2.5584311687427974e-13,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,1.9898939809283322e-13,298.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,290.2218017578125,290.2218017578125,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,2.0943728522293537e-13,1.0077741580441774e-17,-2.0944735475061245e-13,-1.4007682817493428e-12,0.0,0.0,0.0,0.0,60.0,5.473914825415704e-06,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,2.5584311687427974e-13,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,1.9898939809283322e-13,298.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,290.2218017578125,290.2218017578125,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,2.0943728522293537e-13,1.0077741580441774e-17,-2.0944735475061245e-13,-1.4007682817493428e-12,0.0,0.0,0.0,0.0,60.0,5.473914825415704e-06,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,2.5584311687427974e-13,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,2.694153494048335e-13,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,1.9898939809283322e-13,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,2.6941526808967053e-13,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,1.2779868309442666e-12,285.3512268066406,294.1499938964844,290.2309875488281,290.2309875488281,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,2.0943728522293537e-13,1.0077741580441774e-17,-2.0944735475061245e-13,-1.4007682817493428e-12,0.0,0.0,0.0,0.0,60.0,8.116758181131445e-06,-0.0,-5.066788513209878e-25,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,290.24481201171875,290.24481201171875,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459328946787942e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,9.661362128099428e-06,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,290.2870788574219,290.2870788574219,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459328946787942e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,3.6423466553969774e-06,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,290.2870788574219,290.2870788574219,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459328946787942e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,3.6423466553969774e-06,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,290.3500061035156,290.3500061035156,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459328946787942e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,4.334345248935279e-06,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.0,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0,285.3512268066406,294.1499938964844,290.3500061035156,290.3500061035156,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,1.5378007840651658e-13,9.459328946787942e-18,-1.5378953807047152e-13,2.8070839923344254e-13,0.0,0.0,0.0,0.0,60.0,4.334345248935279e-06,-0.0,-0.0,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35595703125,0.0,0.0,2.294989442930273e-08,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3557434082031,0.0,0.0,2.416736499810668e-08,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592529296875,0.0,0.0,1.784994552167518e-08,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541259765625,0.0,0.0,2.416735966903616e-08,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536376953125,0.0,0.0,1.146392492046289e-07,285.35113525390625,294.1499938964844,290.4269714355469,290.416015625,294.958740234375,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.445315203658538e-07,3.058587996589146e-13,2.445312077270501e-07,-5.595516654466337e-07,0.0,0.0,0.0,0.0,60.0,4.640394763555378e-05,-0.0,-4.077056295787593e-15,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35595703125,0.0,0.0,2.294989442930273e-08,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3557434082031,0.0,0.0,2.416736499810668e-08,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592529296875,0.0,0.0,1.784994552167518e-08,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541259765625,0.0,0.0,2.416735966903616e-08,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536376953125,0.0,0.0,1.146392492046289e-07,285.35113525390625,294.1499938964844,290.4269714355469,290.416015625,294.958740234375,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.445315203658538e-07,3.058587996589146e-13,2.445312077270501e-07,-5.595516654466337e-07,0.0,0.0,0.0,0.0,60.0,4.640394763555378e-05,-0.0,-4.077056295787593e-15,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35595703125,0.0,0.0,1.5684820198202942e-07,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3557434082031,0.0,0.0,1.651688563697462e-07,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592529296875,0.0,0.0,1.219932386220535e-07,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541259765625,0.0,0.0,1.6516881373718206e-07,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536376953125,0.0,0.0,7.834877351342584e-07,285.35113525390625,294.1499938964844,290.51025390625,290.48712158203125,294.958740234375,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.671521886237315e-06,2.090634739979058e-12,1.671519839874236e-06,-3.824676696240204e-06,0.0,0.0,0.0,0.0,60.0,0.0035950513556599,-0.0,-1.9043395874975e-13,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35595703125,0.0,0.0,1.5684820198202942e-07,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3557434082031,0.0,0.0,1.651688563697462e-07,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592529296875,0.0,0.0,1.219932386220535e-07,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541259765625,0.0,0.0,1.6516881373718206e-07,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536376953125,0.0,0.0,7.834877351342584e-07,285.35113525390625,294.1499938964844,290.51025390625,290.48712158203125,294.958740234375,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.671521886237315e-06,2.090634739979058e-12,1.671519839874236e-06,-3.824676696240204e-06,0.0,0.0,0.0,0.0,60.0,0.0035950513556599,-0.0,-1.9043395874975e-13,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35595703125,0.0,0.0,3.934470669264556e-07,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3557434082031,0.0,0.0,4.143190608374425e-07,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592529296875,0.0,0.0,3.060148401345941e-07,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541259765625,0.0,0.0,4.143189471506048e-07,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536376953125,0.0,0.0,1.965345745702507e-06,285.35113525390625,294.1499938964844,290.5541381835937,290.52447509765625,294.958740234375,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-4.194450411887374e-06,5.245644630474944e-12,4.194445409666514e-06,-9.596498784958383e-06,0.0,0.0,0.0,0.0,60.0,0.013737772591412,-0.0,-1.1982788893083465e-12,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35595703125,0.0,0.0,6.448993872254505e-07,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35577392578125,0.0,0.0,6.791107125536655e-07,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592529296875,0.0,0.0,5.01589170198713e-07,298.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541259765625,0.0,0.0,6.791105420234089e-07,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536376953125,0.0,0.0,3.2213997656072024e-06,285.3511657714844,294.1499938964844,290.5994567871094,290.5629272460937,294.9587097167969,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-6.874728569528088e-06,8.597805627175159e-12,6.874719929328421e-06,-1.572897963342257e-05,0.0,0.0,0.0,0.0,60.0,0.0177651513367891,-0.0,-3.2193577231137693e-12,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35614013671875,0.0,0.0,2.0520881207630737e-06,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559265136719,0.0,0.0,2.160949634344433e-06,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35943603515625,0.0,0.0,1.5960711152729343e-06,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35430908203125,0.0,0.0,2.160948952223407e-06,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35382080078125,0.0,0.0,1.0250585546600632e-05,285.3514099121094,294.1499938964844,290.69415283203125,290.64306640625,294.9583435058594,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.186511483159848e-05,2.7347868761240512e-11,2.1865087546757422e-05,-5.0032962462864816e-05,0.0,0.0,0.0,0.0,60.0,0.1094429492950439,-0.0,-3.2596977200816106e-11,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35614013671875,0.0,0.0,2.0520881207630737e-06,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559265136719,0.0,0.0,2.160949634344433e-06,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35943603515625,0.0,0.0,1.5960711152729343e-06,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35430908203125,0.0,0.0,2.160948952223407e-06,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35382080078125,0.0,0.0,1.0250585546600632e-05,285.3514099121094,294.1499938964844,290.69415283203125,290.64306640625,294.9583435058594,294.1242370605469,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.186511483159848e-05,2.7347868761240512e-11,2.1865087546757422e-05,-5.0032962462864816e-05,0.0,0.0,0.0,0.0,60.0,0.1094429492950439,-0.0,-3.2596977200816106e-11,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569030761719,0.0,0.0,4.803845513379201e-06,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567199707031,0.0,0.0,5.058685019321274e-06,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602294921875,0.0,0.0,3.736329972525709e-06,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550720214844,0.0,0.0,5.058683655079221e-06,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545837402344,0.0,0.0,2.399615550530143e-05,285.3525695800781,294.1499938964844,290.7939453125,290.72711181640625,294.9566345214844,294.1240234375,285.81317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.118547414895147e-05,6.402037233677049e-11,5.118541230331175e-05,-0.000117125280667,0.0,0.0,0.0,0.0,60.0,0.2966539263725281,-0.0,-1.7863367729464838e-10,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
