time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17903400,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569030761719,0.0,0.0,4.803845513379201e-06,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567199707031,0.0,0.0,5.058685019321274e-06,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602294921875,0.0,0.0,3.736329972525709e-06,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550720214844,0.0,0.0,5.058683655079221e-06,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545837402344,0.0,0.0,2.399615550530143e-05,285.3525695800781,294.1499938964844,290.7939453125,290.72711181640625,294.9566345214844,294.1240234375,285.81317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.118547414895147e-05,6.402037233677049e-11,5.118541230331175e-05,-0.000117125280667,0.0,0.0,0.0,0.0,60.0,0.2966539263725281,-0.0,-1.7863367729464838e-10,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584899902344,0.0,0.0,8.634816367703024e-06,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582763671875,0.0,0.0,9.092885193240365e-06,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36181640625,0.0,0.0,6.715978997817729e-06,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35662841796875,0.0,0.0,9.09288337425096e-06,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,4.313261160859838e-05,285.3548278808594,294.1499938964844,290.8984375,290.8146667480469,294.9530944824219,294.1232604980469,285.8132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-9.200516069540754e-05,1.1507564345869524e-10,9.200504428008573e-05,-0.0002105308376485,0.0,0.0,0.0,0.0,60.0,0.5693696141242981,-0.0,-5.771537692211837e-10,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584899902344,0.0,0.0,8.634816367703024e-06,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582763671875,0.0,0.0,9.092885193240365e-06,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36181640625,0.0,0.0,6.715978997817729e-06,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35662841796875,0.0,0.0,9.09288337425096e-06,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,4.313261160859838e-05,285.3548278808594,294.1499938964844,290.8984375,290.8146667480469,294.9530944824219,294.1232604980469,285.8132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-9.200516069540754e-05,1.1507564345869524e-10,9.200504428008573e-05,-0.0002105308376485,0.0,0.0,0.0,0.0,60.0,0.5693696141242981,-0.0,-5.771537692211837e-10,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35821533203125,0.0,0.0,1.4097766324994154e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580017089844,0.0,0.0,1.4845639270788524e-05,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.361572265625,0.0,0.0,1.0964946341118775e-05,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563537597656,0.0,0.0,1.4845635632809716e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558959960937,0.0,0.0,7.042111974442378e-05,285.3534851074219,294.1499938964844,291.0072326660156,290.90533447265625,294.9491882324219,294.1209716796875,285.8132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000150213134475,1.8787951749921208e-10,0.0001502129453001,-0.0003437255800236,0.0,0.0,0.0,0.0,60.0,0.903697669506073,-0.0,-1.5384589158173867e-09,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35821533203125,0.0,0.0,1.4097766324994154e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580017089844,0.0,0.0,1.4845639270788524e-05,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.361572265625,0.0,0.0,1.0964946341118775e-05,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563537597656,0.0,0.0,1.4845635632809716e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558959960937,0.0,0.0,7.042111974442378e-05,285.3534851074219,294.1499938964844,291.0072326660156,290.90533447265625,294.9491882324219,294.1209716796875,285.8132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000150213134475,1.8787951749921208e-10,0.0001502129453001,-0.0003437255800236,0.0,0.0,0.0,0.0,60.0,0.903697669506073,-0.0,-1.5384589158173867e-09,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35595703125,0.0,0.0,1.7527832824271172e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3557434082031,0.0,0.0,1.845766928454396e-05,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,1.363277988275513e-05,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3540954589844,0.0,0.0,1.8457663827575743e-05,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536376953125,0.0,0.0,8.755498129175976e-05,285.3497314453125,294.1499938964844,291.0630798339844,290.95172119140625,294.9479064941406,294.1194763183594,285.8133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001867608516477,2.3359170153725017e-10,0.000186760618817,-0.0004273559898138,0.0,0.0,0.0,0.0,60.0,1.019580602645874,-0.0,-2.378163665994748e-09,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35845947265625,0.0,0.0,2.16590578929754e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35821533203125,0.0,0.0,2.2808051653555594e-05,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617858886719,0.0,0.0,1.684595918050036e-05,298.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565368652344,0.0,0.0,2.280804437759798e-05,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0001081912705558,285.3526306152344,294.1499938964844,291.119873046875,290.9987487792969,294.94171142578125,294.11602783203125,285.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002307815448148,2.886501870857925e-10,0.0002307812683284,-0.0005280851619318,0.0,0.0,0.0,0.0,60.0,1.3664520978927612,-0.0,-3.6313190232561965e-09,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631896972656,0.0,0.0,3.043648393941112e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629455566406,0.0,0.0,3.20511098834686e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666076660156,0.0,0.0,2.3672857423662208e-05,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612060546875,0.0,0.0,3.2051102607510984e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36083984375,0.0,0.0,0.0001520362420706,285.3573303222656,294.1499938964844,291.2359619140625,291.0944519042969,294.92596435546875,294.10504150390625,285.8134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003243050887249,4.0562533887289476e-10,0.0003243046812713,-0.0007420912734232,0.0,0.0,0.0,0.0,60.0,2.094193458557129,-0.0,-7.170909199771813e-09,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631896972656,0.0,0.0,3.043648393941112e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629455566406,0.0,0.0,3.20511098834686e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666076660156,0.0,0.0,2.3672857423662208e-05,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612060546875,0.0,0.0,3.2051102607510984e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36083984375,0.0,0.0,0.0001520362420706,285.3573303222656,294.1499938964844,291.2359619140625,291.0944519042969,294.92596435546875,294.10504150390625,285.8134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003243050887249,4.0562533887289476e-10,0.0003243046812713,-0.0007420912734232,0.0,0.0,0.0,0.0,60.0,2.094193458557129,-0.0,-7.170909199771813e-09,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37127685546875,0.0,0.0,3.982266935054213e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709411621094,0.0,0.0,4.193522545392625e-05,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.374755859375,0.0,0.0,3.097323497058824e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691711425781,0.0,0.0,4.193521453998983e-05,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36883544921875,0.0,0.0,0.0001989220909308,285.3634948730469,294.1499938964844,291.3551330566406,291.1921081542969,294.9028625488281,294.0840759277344,285.81353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004212243075016,5.27617838308458e-10,0.0004212237836327,-0.0009658922790549,0.0,0.0,0.0,0.0,60.0,2.9082605838775635,-0.0,-1.2275689798002531e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37127685546875,0.0,0.0,3.982266935054213e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709411621094,0.0,0.0,4.193522545392625e-05,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.374755859375,0.0,0.0,3.097323497058824e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691711425781,0.0,0.0,4.193521453998983e-05,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36883544921875,0.0,0.0,0.0001989220909308,285.3634948730469,294.1499938964844,291.3551330566406,291.1921081542969,294.9028625488281,294.0840759277344,285.81353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004212243075016,5.27617838308458e-10,0.0004212237836327,-0.0009658922790549,0.0,0.0,0.0,0.0,60.0,2.9082605838775635,-0.0,-1.2275689798002531e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809509277344,0.0,0.0,4.366020220913924e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3805847167969,0.0,0.0,4.597633596858941e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3845520019531,0.0,0.0,3.3957985579036176e-05,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37872314453125,0.0,0.0,4.597632141667418e-05,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3784484863281,0.0,0.0,0.0002180913288611,285.3703308105469,294.1499938964844,291.4769287109375,291.2912902832031,294.8722229003906,294.0555725097656,285.8136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005617042188532,6.785098038974975e-10,0.0005617035785689,-0.0012221096549183,0.0,0.0,0.0,0.0,60.0,3.928304433822632,-0.0,-1.4755587862680386e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809509277344,0.0,0.0,4.366020220913924e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3805847167969,0.0,0.0,4.597633596858941e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3845520019531,0.0,0.0,3.3957985579036176e-05,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37872314453125,0.0,0.0,4.597632141667418e-05,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3784484863281,0.0,0.0,0.0002180913288611,285.3703308105469,294.1499938964844,291.4769287109375,291.2912902832031,294.8722229003906,294.0555725097656,285.8136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005617042188532,6.785098038974975e-10,0.0005617035785689,-0.0012221096549183,0.0,0.0,0.0,0.0,60.0,3.928304433822632,-0.0,-1.4755587862680386e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865051269531,0.0,0.0,9.002618753584102e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,9.480199514655396e-05,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901062011719,0.0,0.0,7.002047641435638e-05,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841857910156,0.0,0.0,9.48019660427235e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839416503906,0.0,0.0,0.0004496985930018,285.37664794921875,294.1499938964844,291.6009521484375,291.3916015625,294.8422546386719,294.0166320800781,285.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007278433186002,8.674126417140822e-10,0.0007278424454852,-0.0015525985509157,0.0,0.0,0.0,0.0,60.0,5.039010524749756,-0.0,-6.273683084145888e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865051269531,0.0,0.0,9.002618753584102e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,9.480199514655396e-05,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901062011719,0.0,0.0,7.002047641435638e-05,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841857910156,0.0,0.0,9.48019660427235e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839416503906,0.0,0.0,0.0004496985930018,285.37664794921875,294.1499938964844,291.6009521484375,291.3916015625,294.8422546386719,294.0166320800781,285.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007278433186002,8.674126417140822e-10,0.0007278424454852,-0.0015525985509157,0.0,0.0,0.0,0.0,60.0,5.039010524749756,-0.0,-6.273683084145888e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161071777344,0.0,0.0,9.002567094285041e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154357910156,0.0,0.0,9.48014494497329e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200134277344,0.0,0.0,7.002006896072999e-05,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.413330078125,0.0,0.0,9.480142034590244e-05,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132995605469,0.0,0.0,0.0004496960027609,285.41864013671875,294.1499938964844,291.6636962890625,291.4420471191406,294.8127746582031,293.9873352050781,285.8137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008736868621781,1.0128213823179522e-09,0.0008736858726479,-0.001789036206901,0.0,0.0,0.0,0.0,60.0,5.7321953773498535,-0.0,-6.273607766615896e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365234375,0.0,0.0,9.007731568999588e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356994628906,0.0,0.0,9.48558299569413e-05,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,7.006023952271789e-05,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43341064453125,0.0,0.0,9.485580812906846e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335327148437,0.0,0.0,0.0004499540082179,285.44757080078125,294.1499938964844,291.726806640625,291.4926452636719,294.79266357421875,293.9631042480469,285.8138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009279498481191,1.13093789888552e-09,0.0009279487421736,-0.0020453021861612,0.0,0.0,0.0,0.0,60.0,6.082707405090332,-0.0,-6.28080485398641e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455261230469,0.0,0.0,9.023422899190336e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446105957031,0.0,0.0,9.50210669543594e-05,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496459960937,0.0,0.0,7.018227915978059e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422912597656,0.0,0.0,9.502104512648656e-05,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424743652344,0.0,0.0,0.0004507378325797,285.4601745605469,294.1499938964844,291.8540954589844,291.5940246582031,294.7452087402344,293.90692138671875,285.8144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369165102019,1.4338575882177902e-09,0.0010369151132181,-0.0027327109128236,0.0,0.0,0.0,0.0,60.0,7.692335605621338,-0.0,-6.302701649474329e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455261230469,0.0,0.0,9.023422899190336e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446105957031,0.0,0.0,9.50210669543594e-05,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496459960937,0.0,0.0,7.018227915978059e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422912597656,0.0,0.0,9.502104512648656e-05,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424743652344,0.0,0.0,0.0004507378325797,285.4601745605469,294.1499938964844,291.8540954589844,291.5940246582031,294.7452087402344,293.90692138671875,285.8144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369165102019,1.4338575882177902e-09,0.0010369151132181,-0.0027327109128236,0.0,0.0,0.0,0.0,60.0,7.692335605621338,-0.0,-6.302701649474329e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44512939453125,0.0,0.0,9.05517372302711e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442138671875,0.0,0.0,9.535541175864636e-05,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491882324219,0.0,0.0,7.042923243716359e-05,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419250488281,0.0,0.0,9.535538993077353e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421081542969,0.0,0.0,0.0004523238167166,285.4593505859375,294.1499938964844,291.9823913574219,291.69537353515625,294.7406616210937,293.819580078125,285.8152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009652691660448,1.754236866879921e-09,0.000965267419815,-0.0036466277670115,0.0,0.0,0.0,0.0,60.0,7.611871719360352,-0.0,-6.347129044570465e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44512939453125,0.0,0.0,9.05517372302711e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442138671875,0.0,0.0,9.535541175864636e-05,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491882324219,0.0,0.0,7.042923243716359e-05,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419250488281,0.0,0.0,9.535538993077353e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421081542969,0.0,0.0,0.0004523238167166,285.4593505859375,294.1499938964844,291.9823913574219,291.69537353515625,294.7406616210937,293.819580078125,285.8152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009652691660448,1.754236866879921e-09,0.000965267419815,-0.0036466277670115,0.0,0.0,0.0,0.0,60.0,7.611871719360352,-0.0,-6.347129044570465e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447937011719,0.0,0.0,9.091350511880592e-05,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44390869140625,0.0,0.0,9.5736380899325e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488220214844,0.0,0.0,7.071060827001929e-05,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.441650390625,0.0,0.0,9.573635179549456e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418334960937,0.0,0.0,0.0004541309608612,285.45867919921875,294.1499938964844,292.1112670898437,291.7962646484375,294.6954345703125,293.71112060546875,285.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687010897323,2.204497917546177e-09,0.0009686988778412,-0.0048269089311361,0.0,0.0,0.0,0.0,60.0,8.574728965759277,-0.0,-6.397942087232877e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447937011719,0.0,0.0,9.091350511880592e-05,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44390869140625,0.0,0.0,9.5736380899325e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488220214844,0.0,0.0,7.071060827001929e-05,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.441650390625,0.0,0.0,9.573635179549456e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418334960937,0.0,0.0,0.0004541309608612,285.45867919921875,294.1499938964844,292.1112670898437,291.7962646484375,294.6954345703125,293.71112060546875,285.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687010897323,2.204497917546177e-09,0.0009686988778412,-0.0048269089311361,0.0,0.0,0.0,0.0,60.0,8.574728965759277,-0.0,-6.397942087232877e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4445495605469,0.0,0.0,9.133537241723388e-05,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44366455078125,0.0,0.0,9.61806217674166e-05,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485168457031,0.0,0.0,7.103872485458851e-05,298.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414367675781,0.0,0.0,9.618059993954375e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4416198730469,0.0,0.0,0.0004562382528092,285.4580993652344,294.1499938964844,292.2403564453125,291.8963623046875,294.6533508300781,293.5783386230469,285.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731951868161,2.73005285045258e-09,0.000973192451056,-0.006204045843333,0.0,0.0,0.0,0.0,60.0,9.083322525024414,-0.0,-6.457451462438257e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4445495605469,0.0,0.0,9.133537241723388e-05,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44366455078125,0.0,0.0,9.61806217674166e-05,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485168457031,0.0,0.0,7.103872485458851e-05,298.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414367675781,0.0,0.0,9.618059993954375e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4416198730469,0.0,0.0,0.0004562382528092,285.4580993652344,294.1499938964844,292.2403564453125,291.8963623046875,294.6533508300781,293.5783386230469,285.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731951868161,2.73005285045258e-09,0.000973192451056,-0.006204045843333,0.0,0.0,0.0,0.0,60.0,9.083322525024414,-0.0,-6.457451462438257e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444580078125,0.0,0.0,9.156859596259892e-05,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.443603515625,0.0,0.0,9.642622171668336e-05,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44842529296875,0.0,0.0,7.122012175386772e-05,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413757324219,0.0,0.0,9.64261926128529e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4415588378906,0.0,0.0,0.0004574032791424,285.4578552246094,294.1499938964844,292.3048400878906,291.9459533691406,294.6338195800781,293.513427734375,285.81787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756815852597,3.02060709778118e-09,0.0009756785584613,-0.0069653834216296,0.0,0.0,0.0,0.0,60.0,9.262797355651855,-0.0,-6.490469672826293e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44439697265625,0.0,0.0,9.180365304928272e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44354248046875,0.0,0.0,9.667374251876026e-05,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483337402344,0.0,0.0,7.140293746488169e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413146972656,0.0,0.0,9.667372069088742e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414978027344,0.0,0.0,0.0004585774440784,285.4576416015625,294.1499938964844,292.3692321777344,291.9952087402344,294.61444091796875,293.4417724609375,285.8185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781860280781,3.313440410934731e-09,0.0009781827684491,-0.0077326814644038,0.0,0.0,0.0,0.0,60.0,9.437464714050291,-0.0,-6.523831785898437e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443054199219,0.0,0.0,9.230300202034414e-05,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434509277344,0.0,0.0,9.71995759755373e-05,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481811523437,0.0,0.0,7.179132080636919e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412536621094,0.0,0.0,9.719955414766446e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414367675781,0.0,0.0,0.0004610717878676,285.4572448730469,294.1499938964844,292.4974670410156,292.09246826171875,294.577880859375,293.3064270019531,285.8201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835042292252,3.93553190036755e-09,0.0009835002711042,-0.0093626761808991,0.0,0.0,0.0,0.0,60.0,9.748235702514648,-0.0,-6.594990509256604e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443054199219,0.0,0.0,9.230300202034414e-05,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434509277344,0.0,0.0,9.71995759755373e-05,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481811523437,0.0,0.0,7.179132080636919e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412536621094,0.0,0.0,9.719955414766446e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414367675781,0.0,0.0,0.0004610717878676,285.4572448730469,294.1499938964844,292.4974670410156,292.09246826171875,294.577880859375,293.3064270019531,285.8201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835042292252,3.93553190036755e-09,0.0009835002711042,-0.0093626761808991,0.0,0.0,0.0,0.0,60.0,9.748235702514648,-0.0,-6.594990509256604e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442749023437,0.0,0.0,9.257726924261078e-05,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44342041015625,0.0,0.0,9.748839511303232e-05,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480895996094,0.0,0.0,7.200463733170182e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412536621094,0.0,0.0,9.748837328515948e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414367675781,0.0,0.0,0.0004624418215826,285.4570007324219,294.1499938964844,292.62469482421875,292.187744140625,294.5440673828125,293.2217712402344,285.8220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864296298474,4.277207477088041e-09,0.0009864253224804,-0.010257895104587,0.0,0.0,0.0,0.0,60.0,10.019774436950684,-0.0,-6.63423662672358e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442749023437,0.0,0.0,9.257726924261078e-05,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44342041015625,0.0,0.0,9.748839511303232e-05,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480895996094,0.0,0.0,7.200463733170182e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412536621094,0.0,0.0,9.748837328515948e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414367675781,0.0,0.0,0.0004624418215826,285.4570007324219,294.1499938964844,292.62469482421875,292.187744140625,294.5440673828125,293.2217712402344,285.8220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864296298474,4.277207477088041e-09,0.0009864253224804,-0.010257895104587,0.0,0.0,0.0,0.0,60.0,10.019774436950684,-0.0,-6.63423662672358e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443054199219,0.0,0.0,9.280241647502407e-05,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434814453125,0.0,0.0,9.772548946784808e-05,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480895996094,0.0,0.0,7.217975507955998e-05,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413452148437,0.0,0.0,9.772546036401764e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414978027344,0.0,0.0,0.0004635664809029,285.4568176269531,294.1499938964844,292.7504577636719,292.2806701660156,294.5128479003906,293.14971923828125,285.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888267377391,4.557674682104107e-09,0.0009888221975415,-0.0109927291050553,0.0,0.0,0.0,0.0,60.0,10.266802787780762,-0.0,-6.666540031119439e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443054199219,0.0,0.0,9.280241647502407e-05,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434814453125,0.0,0.0,9.772548946784808e-05,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480895996094,0.0,0.0,7.217975507955998e-05,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413452148437,0.0,0.0,9.772546036401764e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414978027344,0.0,0.0,0.0004635664809029,285.4568176269531,294.1499938964844,292.7504577636719,292.2806701660156,294.5128479003906,293.14971923828125,285.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888267377391,4.557674682104107e-09,0.0009888221975415,-0.0109927291050553,0.0,0.0,0.0,0.0,60.0,10.266802787780762,-0.0,-6.666540031119439e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443664550781,0.0,0.0,9.29517555050552e-05,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44354248046875,0.0,0.0,9.788275201572104e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,7.22959084669128e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44146728515625,0.0,0.0,9.78827301878482e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4416198730469,0.0,0.0,0.000464312499389,285.45672607421875,294.1499938964844,292.8743591308594,292.3708190917969,294.4832458496094,293.0958557128906,285.8264465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904180187731,4.7437023198426695e-09,0.000990413245745,-0.0114801172167062,0.0,0.0,0.0,0.0,60.0,10.49917984008789,-0.0,-6.68800907988043e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443664550781,0.0,0.0,9.29517555050552e-05,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44354248046875,0.0,0.0,9.788275201572104e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,7.22959084669128e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44146728515625,0.0,0.0,9.78827301878482e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4416198730469,0.0,0.0,0.000464312499389,285.45672607421875,294.1499938964844,292.8743591308594,292.3708190917969,294.4832458496094,293.0958557128906,285.8264465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904180187731,4.7437023198426695e-09,0.000990413245745,-0.0114801172167062,0.0,0.0,0.0,0.0,60.0,10.49917984008789,-0.0,-6.68800907988043e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444580078125,0.0,0.0,9.29973175516352e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,9.793072968022898e-05,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481506347656,0.0,0.0,7.233134238049388e-05,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4415283203125,0.0,0.0,9.793070057639852e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44171142578125,0.0,0.0,0.0004645400622393,285.4566955566406,294.1499938964844,292.9354858398437,292.41473388671875,294.469482421875,293.0800170898437,285.82769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909033542498,4.8004453745420506e-09,0.0009908985812216,-0.0116287814453244,0.0,0.0,0.0,0.0,60.0,10.607892990112305,-0.0,-6.694564547160553e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44451904296875,0.0,0.0,9.30277892621234e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437255859375,0.0,0.0,9.796281665330751e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482116699219,0.0,0.0,7.235504745040089e-05,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.441650390625,0.0,0.0,9.796279482543468e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418029785156,0.0,0.0,0.0004646923043765,285.4566955566406,294.1499938964844,292.9960021972656,292.45782470703125,294.45635986328125,293.0709228515625,285.8290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912281529977,4.838394129791368e-09,0.0009912232635542,-0.0117282038554549,0.0,0.0,0.0,0.0,60.0,10.712357521057127,-0.0,-6.6989507274684e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44464111328125,0.0,0.0,9.304880222771315e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44384765625,0.0,0.0,9.798494284041226e-05,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44830322265625,0.0,0.0,7.237138197524473e-05,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417724609375,0.0,0.0,9.79849137365818e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419250488281,0.0,0.0,0.0004647972527891,285.4567565917969,294.1499938964844,293.0680236816406,292.5085754394531,294.4413757324219,293.0680236816406,285.8307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991451786831,4.864544322913389e-09,0.0009914468973875,-0.0117967156693339,0.0,0.0,0.0,0.0,60.0,10.833036422729492,-0.0,-6.701973376266325e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447326660156,0.0,0.0,9.305652929469944e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,9.799308463698252e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483947753906,0.0,0.0,7.237739919219166e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44189453125,0.0,0.0,9.799305553315207e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420471191406,0.0,0.0,0.0004648358735721,285.456787109375,294.1499938964844,293.114990234375,292.5413513183594,294.4320068359375,293.0707092285156,285.8318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915339760482,4.874162851109531e-09,0.00099152920302,-0.0118219153955578,0.0,0.0,0.0,0.0,60.0,10.909778594970703,-0.0,-6.703086086190524e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
