time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17905740,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,9.306889842264354e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442138671875,0.0,0.0,9.80061013251543e-05,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486083984375,0.0,0.0,7.23870107322e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44219970703125,0.0,0.0,9.800607949728146e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423522949219,0.0,0.0,0.0004648976610042,285.4569702148437,294.1499938964844,293.2309265136719,292.6209716796875,294.4100646972656,293.0902099609375,285.8349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889529670037973e-09,0.000991660519503,-0.0118621755391359,0.0,0.0,0.0,0.0,60.0,11.094437599182127,-0.0,-6.704862443029924e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,9.306889842264354e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442138671875,0.0,0.0,9.80061013251543e-05,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486083984375,0.0,0.0,7.23870107322e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44219970703125,0.0,0.0,9.800607949728146e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423522949219,0.0,0.0,0.0004648976610042,285.4569702148437,294.1499938964844,293.2309265136719,292.6209716796875,294.4100646972656,293.0902099609375,285.8349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889529670037973e-09,0.000991660519503,-0.0118621755391359,0.0,0.0,0.0,0.0,60.0,11.094437599182127,-0.0,-6.704862443029924e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453430175781,0.0,0.0,9.308798325946556e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4445495605469,0.0,0.0,9.802619752008468e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44891357421875,0.0,0.0,7.240185368573293e-05,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44256591796875,0.0,0.0,9.802617569221184e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0004649929760489,285.4572448730469,294.1499938964844,293.34332275390625,292.69635009765625,294.3905029296875,293.1263122558594,285.83837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132675705720885e-09,0.0009918635478243,-0.011924366466701,0.0,0.0,0.0,0.0,60.0,11.268295288085938,-0.0,-6.707607980160901e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453430175781,0.0,0.0,9.308798325946556e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4445495605469,0.0,0.0,9.802619752008468e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44891357421875,0.0,0.0,7.240185368573293e-05,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44256591796875,0.0,0.0,9.802617569221184e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0004649929760489,285.4572448730469,294.1499938964844,293.34332275390625,292.69635009765625,294.3905029296875,293.1263122558594,285.83837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132675705720885e-09,0.0009918635478243,-0.011924366466701,0.0,0.0,0.0,0.0,60.0,11.268295288085938,-0.0,-6.707607980160901e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457397460937,0.0,0.0,9.31244358071126e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449768066406,0.0,0.0,9.806458547245712e-05,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4492492675781,0.0,0.0,7.24302080925554e-05,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,9.806456364458428e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4431457519531,0.0,0.0,0.0004651751078199,285.4576110839844,294.1499938964844,293.4518737792969,292.76708984375,294.37322998046875,293.1757507324219,285.8420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586512673727165e-09,0.0009922515600919,-0.0120432684198021,0.0,0.0,0.0,0.0,60.0,11.43307399749756,-0.0,-6.712858890978168e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457397460937,0.0,0.0,9.31244358071126e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449768066406,0.0,0.0,9.806458547245712e-05,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4492492675781,0.0,0.0,7.24302080925554e-05,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,9.806456364458428e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4431457519531,0.0,0.0,0.0004651751078199,285.4576110839844,294.1499938964844,293.4518737792969,292.76708984375,294.37322998046875,293.1757507324219,285.8420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586512673727165e-09,0.0009922515600919,-0.0120432684198021,0.0,0.0,0.0,0.0,60.0,11.43307399749756,-0.0,-6.712858890978168e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44598388671875,0.0,0.0,9.314953058492392e-05,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,9.809101175051184e-05,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.449462890625,0.0,0.0,7.244972221087664e-05,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432373046875,0.0,0.0,9.809098992263898e-05,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433898925781,0.0,0.0,0.0004653004580177,285.45782470703125,294.1499938964844,293.5045471191406,292.80059814453125,294.36541748046875,293.2048034667969,285.843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523622699,4.9898933873748774e-09,0.0009925186168402,-0.0121251195669174,0.0,0.0,0.0,0.0,60.0,11.51209831237793,-0.0,-6.716474132417717e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461975097656,0.0,0.0,9.317828516941518e-05,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454345703125,0.0,0.0,9.812128701014444e-05,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496765136719,0.0,0.0,7.247208850458264e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434814453125,0.0,0.0,9.81212651822716e-05,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.000465444085421,285.4580383300781,294.1499938964844,293.5560913085937,292.83282470703125,294.358154296875,293.2361755371094,285.84600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928297949954,5.0256985240082486e-09,0.0009928247891366,-0.0122189242392778,0.0,0.0,0.0,0.0,60.0,11.58896827697754,-0.0,-6.72061943873814e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465026855469,0.0,0.0,9.32145121623762e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457397460937,0.0,0.0,9.815944213187322e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.449951171875,0.0,0.0,7.250026828842238e-05,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437866210937,0.0,0.0,9.815942030400038e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0004656250821426,285.4583435058594,294.1499938964844,293.6124267578125,292.8673095703125,294.3505859375,293.2737731933594,285.84832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932157117873,5.070820208175064e-09,0.0009932105895131,-0.0123371379449963,0.0,0.0,0.0,0.0,60.0,11.672386169433594,-0.0,-6.72584477001692e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,9.324568964075296e-05,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44598388671875,0.0,0.0,9.819227125262842e-05,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501647949219,0.0,0.0,7.252451177919284e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440612792969,0.0,0.0,9.819224942475556e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441833496094,0.0,0.0,0.0004657808167394,285.4585876464844,294.1499938964844,293.6556091308594,292.8931884765625,294.34503173828125,293.30474853515625,285.8501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109645151435416e-09,0.000993542606011,-0.0124388551339507,0.0,0.0,0.0,0.0,60.0,11.73598575592041,-0.0,-6.730342505534281e-08,0.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.0,0.050000000745058,9.33264527702704e-05,298.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4465637207031,0.0,0.050000000745058,9.8277312645223e-05,298.799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45068359375,0.0,0.050000000745058,7.258732512127608e-05,298.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4446716308594,0.0,0.050000000745058,9.827729081735016e-05,298.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447937011719,0.0,0.050000000745058,0.0004661842249333,285.4591979980469,285.4460144042969,293.75,292.9478454589844,294.3338317871094,293.3797607421875,285.8546447753906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.2102269165743564e-09,0.0009944026824086,-0.0127023644745349,0.0,0.0,0.0,0.0,60.0,11.8731107711792,-0.0,-6.742001090742633e-08,1.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.0,0.050000000745058,9.33264527702704e-05,298.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4465637207031,0.0,0.050000000745058,9.8277312645223e-05,298.799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45068359375,0.0,0.050000000745058,7.258732512127608e-05,298.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4446716308594,0.0,0.050000000745058,9.827729081735016e-05,298.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447937011719,0.0,0.050000000745058,0.0004661842249333,285.4591979980469,285.4460144042969,293.75,292.9478454589844,294.3338317871094,293.3797607421875,285.8546447753906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.2102269165743564e-09,0.0009944026824086,-0.0127023644745349,0.0,0.0,0.0,0.0,60.0,11.8731107711792,-0.0,-6.742001090742633e-08,1.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947021484375,0.6162004470825195,0.050000000745058,0.0408627949655056,298.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6945495605469,0.6162004470825195,0.050000000745058,0.0430305004119873,298.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954345703125,0.6162004470825195,0.050000000745058,0.0317821837961673,298.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69415283203125,0.6162004470825195,0.050000000745058,0.043030496686697,298.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941833496094,0.6162004470825195,0.050000000745058,0.2041180729866027,285.7422790527344,285.3891296386719,293.7958679199219,292.9736328125,296.88836669921875,297.5602111816406,286.0788269042969,1.0,0.1146341487765312,0.0855511873960495,0.0855511873960495,1.0,1.0,-0.4354755580425262,0.0005767068942077,0.4348988533020019,-0.1307947039604187,0.0,0.0,0.0,0.0,60.0,1419.124755859375,0.0,13.421618461608888,1.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6673583984375,0.6057447791099548,0.050000000745058,0.0453583970665931,298.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6673583984375,0.6057447791099548,0.050000000745058,0.0477645769715309,298.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6673889160156,0.6057447791099548,0.050000000745058,0.0352787524461746,298.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6673278808594,0.6057447791099548,0.050000000745058,0.0477645732462406,298.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6673278808594,0.6057447791099548,0.050000000745058,0.226574569940567,286.7904357910156,285.33172607421875,293.8421630859375,292.99957275390625,297.2510681152344,298.6434020996094,287.6151733398437,1.0,0.1293114572763443,0.1718634963035583,0.1718634963035583,1.0,1.0,-0.4832970798015594,0.0182534363120794,0.4650436341762543,-0.1242585554718971,0.0,0.0,0.0,0.3343552350997925,60.0,2944.01611328125,0.0,19.08429718017578,1.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2246398925781,0.5683770775794983,0.050000000745058,0.045693889260292,298.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2246398925781,0.5683770775794983,0.050000000745058,0.0481178686022758,298.6705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2246398925781,0.5683770775794983,0.050000000745058,0.0355396941304206,298.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2246398925781,0.5683770775794983,0.050000000745058,0.0481178686022758,298.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2246398925781,0.5683770775794983,0.050000000745058,0.2282504439353943,288.37646484375,285.2748107910156,293.8880615234375,293.0251770019531,297.24041748046875,298.6506042480469,289.0611877441406,1.0,0.1419953405857086,0.257414698600769,0.257414698600769,1.0,1.0,-0.4868769347667694,0.0371937230229377,0.4496832191944122,-0.1061193123459816,1.0,1.0,0.0,5.435263633728027,60.0,3078.696044921875,0.0,23.539709091186523,1.0,281.9217224121094,283.87060546875,295.28887939453125,296.8553466796875,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-7.689077578825842e-21,-3.844538789412921e-21,-3.844538789412921e-21,0.0,0.0,-0.0,4.007197276223451e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.66571044921875,0.5402837991714478,0.050000000745058,0.045884471386671,298.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.66571044921875,0.5402837991714478,0.050000000745058,0.0483185574412345,298.6417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.66571044921875,0.5402837991714478,0.050000000745058,0.0356879234313964,298.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.66571044921875,0.5402837991714478,0.050000000745058,0.0483185574412345,298.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.66571044921875,0.5402837991714478,0.050000000745058,0.2292024344205856,288.6205444335937,285.2183837890625,293.9335632324219,293.0505065917969,297.232177734375,298.6188049316406,287.6642150878906,1.0,0.1533388048410415,0.342204749584198,0.342204749584198,1.0,1.0,-0.4889081716537475,0.0683057904243469,0.4206023812294006,-0.0755022168159484,1.0,1.0,0.0,10.48982048034668,60.0,11588.3955078125,0.0,27.88608741760254,1.0,282.2569274902344,287.6648254394531,296.2890014648437,297.0982666015625,293.1499938964844,293.1499938964844,283.1499938964844,1470.0302734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0686863213777542,1.0,0.0,0.0,0.8054112792015076,0.8054147958755493,5.3816652467730826e-08,4.245123863220215,4.245113849639893,9.961772775568534e-06,0.0,0.0,-0.0,5247.13134765625,0.0,16.525657653808594,1892.4473876953125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.948486328125,0.5199108719825745,0.050000000745058,0.0460694804787635,298.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.948486328125,0.5199108719825745,0.050000000745058,0.0485133789479732,298.6079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.948486328125,0.5199108719825745,0.050000000745058,0.0358318164944648,298.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.948486328125,0.5199108719825745,0.050000000745058,0.0485133789479732,298.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.948486328125,0.5199108719825745,0.050000000745058,0.2301265895366668,286.78125,285.1614074707031,293.9794921875,293.075927734375,297.2218933105469,298.5845642089844,286.0456848144531,1.0,0.1635974198579788,0.4277559220790863,0.4277559220790863,1.0,1.0,-0.490879625082016,0.1098299250006675,0.3810496926307678,-0.0344994217157363,1.0,1.0,0.0,15.44265079498291,60.0,11351.0185546875,0.0,32.17436981201172,1.0,282.583740234375,285.6227722167969,297.03399658203125,297.6493225097656,293.1499938964844,293.1499938964844,283.1499938964844,2469.362548828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2042306512594223,1.0,0.0,0.0,1.046674728393555,1.046676754951477,7.369501986431717e-08,4.2652268409729,4.265216827392578,9.791881893761456e-06,0.0,0.0,-0.0,4425.3115234375,0.0,35.14442825317383,1895.3421630859373,0.0,0.0,0.266143262386322,1.0,0.0,3.0,1.0,0.0
17906760,298.5716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.5052951574325562,0.050000000745058,0.0462454333901405,298.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.5052951574325562,0.050000000745058,0.0486986674368381,298.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.5052951574325562,0.050000000745058,0.0359686724841594,298.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.5052951574325562,0.050000000745058,0.0486986674368381,298.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.5052951574325562,0.050000000745058,0.2310055196285247,285.6365966796875,285.1044311523437,294.02545166015625,293.10125732421875,297.0997314453125,298.5462341308594,285.3020935058594,1.0,0.1727349162101745,0.542204737663269,0.542204737663269,0.800000011920929,1.0,-0.4927546083927154,0.1672244220972061,0.3255301713943481,0.0223300904035568,1.0,1.0,0.0,20.156583786010746,60.0,10704.4033203125,0.0,36.284942626953125,1.0,282.8358764648437,284.90386962890625,297.1821594238281,297.9526062011719,293.1499938964844,293.1499938964844,283.1499938964844,3836.968505859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.327345609664917,1.0,0.0,0.0,1.3047224283218384,1.3047252893447876,1.136048553007641e-07,4.265911102294922,4.2659010887146,9.78604111878667e-06,0.0,0.0,-0.0,3896.78857421875,0.0,67.9867172241211,1895.435302734375,0.0,159.41964721679688,0.3317583799362182,1.0,0.0,3.0,1.0,0.0
17906820,298.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.488023579120636,0.050000000745058,0.0465211272239685,298.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.488023579120636,0.050000000745058,0.0489889867603778,298.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.488023579120636,0.050000000745058,0.0361831001937389,298.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.488023579120636,0.050000000745058,0.0489889867603778,298.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.488023579120636,0.050000000745058,0.232382670044899,284.9762878417969,285.005859375,294.1049499511719,293.14483642578125,295.9443359375,298.47821044921875,284.9072570800781,1.0,0.1861447542905807,0.740190327167511,0.740190327167511,0.4540189504623413,1.0,-0.4956915378570556,0.3139017522335052,0.1817898005247116,0.1678866893053054,0.8382064700126648,0.8382064700126648,0.0,27.550540924072266,60.0,10741.6142578125,0.0,42.8215217590332,1.0,283.0654602050781,284.5953674316406,296.675048828125,297.5993957519531,293.1499938964844,293.1499938964844,283.1499938964844,8394.962890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4113822281360626,1.0,0.0,0.0,1.6758337020874023,1.675838828086853,1.8739382312560338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.1318359375,0.0,151.15798950195312,1895.4371337890625,0.0,296.15655517578125,0.4230231940746307,1.0,0.0,3.0,1.0,0.0
17906880,298.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.4858659505844116,0.050000000745058,0.0465603098273277,298.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.4858659505844116,0.050000000745058,0.0490302480757236,298.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.4858659505844116,0.050000000745058,0.0362135730683803,298.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.4858659505844116,0.050000000745058,0.0490302480757236,298.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.4858659505844116,0.050000000745058,0.2325783818960189,284.939697265625,284.9904479980469,294.11737060546875,293.151611328125,295.63702392578125,298.46826171875,284.8839111328125,1.0,0.1879802346229553,0.7711023688316345,0.7711023688316345,0.4000000059604645,1.0,-0.4961096942424774,0.3520985543727875,0.1440111398696899,0.2058461606502533,0.8201348185539246,0.8201348185539246,0.0,28.603899002075195,60.0,10860.0830078125,0.0,43.76336669921875,1.0,283.0823059082031,284.5935974121094,296.60479736328125,297.53515625,293.1499938964844,293.1499938964844,283.1499938964844,9369.927734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4166397154331207,1.0,0.0,0.0,1.7105027437210083,1.7105082273483276,1.952274857330849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.451171875,0.0,162.92279052734375,1895.4371337890625,0.0,305.9778137207031,0.4298388659954071,1.0,0.0,3.0,1.0,0.0
17906940,298.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.4779768586158752,0.050000000745058,0.0467064119875431,298.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.4779768586158752,0.050000000745058,0.0491841025650501,298.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.4779768586158752,0.050000000745058,0.0363272093236446,298.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.4779768586158752,0.050000000745058,0.0491841025650501,298.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.4779768586158752,0.050000000745058,0.23330819606781,284.8494873046875,284.95001220703125,294.166259765625,293.17822265625,294.5914001464844,298.4325256347656,284.8261108398437,1.0,0.1946467906236648,0.8927973508834839,0.8927973508834839,0.1873372495174408,1.0,-0.4976668357849121,0.4642198085784912,0.0334470234811306,0.3172167837619781,0.7602118253707886,0.7602118253707886,0.0,32.528587341308594,60.0,11390.029296875,-0.0,47.28289794921875,1.0,283.1234130859375,284.6350402832031,296.3863830566406,297.3298645019531,293.1499938964844,293.1499938964844,283.1499938964844,12837.7998046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4264000356197357,1.0,0.0,0.0,1.7845168113708496,1.7845232486724854,2.124881319787164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.00927734375,0.0,194.6555938720703,1895.4371337890625,0.0,324.89410400390625,0.4557452201843261,1.0,0.0,3.0,1.0,0.0
17907000,298.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.4714890122413635,0.050000000745058,0.0468235164880752,298.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.4714890122413635,0.050000000745058,0.0493074171245098,298.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.4714890122413635,0.050000000745058,0.0364182889461517,298.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.4714890122413635,0.050000000745058,0.0493074171245098,298.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.4714890122413635,0.050000000745058,0.2338931560516357,284.822021484375,284.95001220703125,294.20928955078125,293.2015380859375,294.2230834960937,298.4056091308594,284.8222961425781,1.0,0.1997893899679184,1.0,1.0,0.0,1.0,-0.4989146888256073,0.4989129602909088,1.7522113466839071e-06,0.3515801727771759,0.705110490322113,0.705110490322113,0.0,35.6667594909668,60.0,11665.5234375,-0.0,50.10430908203125,1.0,283.13848876953125,284.6900634765625,296.2755432128906,297.218017578125,293.1499938964844,293.1499938964844,283.1499938964844,16657.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4256558716297149,1.0,0.0,0.0,1.7766984701156616,1.776705622673035,2.106303043092339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.0654296875,0.0,206.4268035888672,1895.4371337890625,0.0,323.4186706542969,0.4589138627052307,1.0,0.0,3.0,1.0,0.0
17907060,298.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.4584206640720367,0.050000000745058,0.0470373891294002,298.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.4584206640720367,0.050000000745058,0.0495326332747936,298.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.4584206640720367,0.050000000745058,0.0365846343338489,298.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.4584206640720367,0.050000000745058,0.0495326332747936,298.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.4584206640720367,0.050000000745058,0.2349614948034286,284.8880310058594,284.95001220703125,294.3012390136719,293.2509460449219,294.2909240722656,298.36083984375,284.9089660644531,1.0,0.2088038772344589,1.0,1.0,0.0,1.0,-0.5011937022209167,0.5011933445930481,3.5675401477419655e-07,0.3536113798618316,0.6804189085960388,0.6804189085960388,0.0,41.38935089111328,48.0,11807.8037109375,-0.0,55.276405334472656,1.0,283.14794921875,284.806884765625,296.1976623535156,297.1159973144531,293.1499938964844,293.1499938964844,283.1499938964844,18737.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4120916426181793,1.0,0.0,0.0,1.6942020654678345,1.6942092180252075,1.9152427910285041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.19140625,0.0,191.45851135253903,1895.4371337890625,0.0,297.4676513671875,0.4500350952148437,1.0,0.0,3.0,1.0,0.0
17907120,298.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.4584206640720367,0.050000000745058,0.0470373891294002,298.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.4584206640720367,0.050000000745058,0.0495326332747936,298.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.4584206640720367,0.050000000745058,0.0365846343338489,298.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.4584206640720367,0.050000000745058,0.0495326332747936,298.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.4584206640720367,0.050000000745058,0.2349614948034286,284.8880310058594,284.95001220703125,294.3012390136719,293.2509460449219,294.2909240722656,298.36083984375,284.9089660644531,1.0,0.2088038772344589,1.0,1.0,0.0,1.0,-0.5011937022209167,0.5011933445930481,3.5675401477419655e-07,0.3536113798618316,0.6804189085960388,0.6804189085960388,0.0,41.38935089111328,48.0,11807.8037109375,-0.0,55.276405334472656,1.0,283.14794921875,284.806884765625,296.1976623535156,297.1159973144531,293.1499938964844,293.1499938964844,283.1499938964844,18737.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4120916426181793,1.0,0.0,0.0,1.6942020654678345,1.6942092180252075,1.9152427910285041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.19140625,0.0,191.45851135253903,1895.4371337890625,0.0,297.4676513671875,0.4500350952148437,1.0,0.0,3.0,1.0,0.0
17907180,298.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.4546920955181122,0.050000000745058,0.0471005253493785,298.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.4546920955181122,0.050000000745058,0.0495991222560405,298.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.4546920955181122,0.050000000745058,0.0366337411105632,298.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.4546920955181122,0.050000000745058,0.0495991222560405,298.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.4546920955181122,0.050000000745058,0.2352768778800964,284.9346618652344,284.95001220703125,294.39312744140625,293.2998352050781,294.3829040527344,298.330322265625,284.9380187988281,1.0,0.2109108120203018,1.0,1.0,0.0,1.0,-0.5018669366836548,0.5018665790557861,3.574820368612564e-07,0.3544516563415527,0.6902763843536377,0.6902763843536377,0.0,43.081172943115234,36.0,11946.5966796875,-0.0,56.81405258178711,1.0,283.1496276855469,284.8202209472656,296.2482604980469,297.1604309082031,293.1499938964844,293.1499938964844,283.1499938964844,17884.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.400671511888504,1.0,0.0,0.0,1.7088425159454346,1.708849549293518,1.948486811897965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.76904296875,0.0,192.34022521972656,1895.4371337890625,0.0,276.8584289550781,0.4510009288787842,1.0,0.0,3.0,1.0,0.0
17907240,298.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.4546920955181122,0.050000000745058,0.0471005253493785,298.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.4546920955181122,0.050000000745058,0.0495991222560405,298.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.4546920955181122,0.050000000745058,0.0366337411105632,298.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.4546920955181122,0.050000000745058,0.0495991222560405,298.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.4546920955181122,0.050000000745058,0.2352768778800964,284.9346618652344,284.95001220703125,294.39312744140625,293.2998352050781,294.3829040527344,298.330322265625,284.9380187988281,1.0,0.2109108120203018,1.0,1.0,0.0,1.0,-0.5018669366836548,0.5018665790557861,3.574820368612564e-07,0.3544516563415527,0.6902763843536377,0.6902763843536377,0.0,43.081172943115234,36.0,11946.5966796875,-0.0,56.81405258178711,1.0,283.1496276855469,284.8202209472656,296.2482604980469,297.1604309082031,293.1499938964844,293.1499938964844,283.1499938964844,17884.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.400671511888504,1.0,0.0,0.0,1.7088425159454346,1.708849549293518,1.948486811897965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.76904296875,0.0,192.34022521972656,1895.4371337890625,0.0,276.8584289550781,0.4510009288787842,1.0,0.0,3.0,1.0,0.0
17907300,298.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.4557967782020569,0.050000000745058,0.0470814704895019,298.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.4557967782020569,0.050000000745058,0.049579057842493,298.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.4557967782020569,0.050000000745058,0.036618921905756,298.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.4557967782020569,0.050000000745058,0.049579057842493,298.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.4557967782020569,0.050000000745058,0.2351817041635513,284.94012451171875,284.95001220703125,294.4390563964844,293.3240661621094,294.4288330078125,298.319091796875,284.94219970703125,1.0,0.20997354388237,1.0,1.0,0.0,1.0,-0.5016639828681946,0.5016636252403259,3.573853177840647e-07,0.3544709682464599,0.6899247765541077,0.6899247765541077,0.0,42.57337951660156,36.0,11975.5380859375,-0.0,56.35197448730469,1.0,283.1498413085937,284.8226318359375,296.2885437011719,297.2008361816406,293.1499938964844,293.1499938964844,283.1499938964844,17915.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3980532884597778,1.0,0.0,0.0,1.7103062868118286,1.710313320159912,1.95182622064749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.06005859375,0.0,192.83444213867188,1895.4371337890625,0.0,272.2731018066406,0.4513324797153473,1.0,0.0,3.0,1.0,0.0
17907360,298.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.4585230350494385,0.050000000745058,0.0470356941223144,298.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.4585230350494385,0.050000000745058,0.0495308525860309,298.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.4585230350494385,0.050000000745058,0.0365833193063735,298.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.4585230350494385,0.050000000745058,0.0495308525860309,298.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.4585230350494385,0.050000000745058,0.2349530309438705,284.9443359375,284.95001220703125,294.4849853515625,293.3481750488281,294.4747314453125,298.3100891113281,284.94635009765625,1.0,0.2079356163740158,1.0,1.0,0.0,1.0,-0.5011762976646423,0.5011759400367737,3.570459625734657e-07,0.35427987575531,0.6903132796287537,0.6903132796287537,0.0,41.35097503662109,25.0,12001.46875,-0.0,55.2412109375,1.0,283.1499328613281,284.8254699707031,296.3285827636719,297.24322509765625,293.1499938964844,293.1499938964844,283.1499938964844,17927.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3970967531204223,1.0,0.0,0.0,1.7114070653915403,1.711414098739624,1.954339694520968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.63232421875,0.0,193.1685791015625,1895.4371337890625,0.0,270.6098937988281,0.4516054689884186,1.0,0.0,3.0,1.0,0.0
17907420,298.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.4638281464576721,0.050000000745058,0.0469511151313781,298.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.4638281464576721,0.050000000745058,0.049441784620285,298.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.4638281464576721,0.050000000745058,0.036517534404993,298.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.4638281464576721,0.050000000745058,0.049441784620285,298.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.4638281464576721,0.050000000745058,0.2345305383205413,284.9488830566406,284.95001220703125,294.5437316894531,293.3787841796875,294.5334777832031,298.3012084960937,284.95025634765625,1.0,0.2042439132928848,1.0,1.0,0.0,1.0,-0.5002749562263489,0.5002745985984802,3.563763755209948e-07,0.3538317084312439,0.6920655369758606,0.6920655369758606,0.0,39.09140396118164,25.0,12033.828125,-0.0,53.19349670410156,1.0,283.14996337890625,284.82672119140625,296.37579345703125,297.2954406738281,293.1499938964844,293.1499938964844,283.1499938964844,17866.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3974890410900116,1.0,0.0,0.0,1.7154783010482788,1.7154853343963623,1.963648941227803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.01806640625,0.0,194.0349578857422,1895.4371337890625,0.0,271.29119873046875,0.4523310959339142,1.0,0.0,3.0,1.0,0.0
17907480,298.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5724990963935852,0.1700329929590225,0.0767546817660331,298.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.4714187979698181,0.050000000745058,0.0493086650967597,298.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.4778839945793152,0.1617862731218338,0.037577286362648,298.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.4714187979698181,0.050000000745058,0.0493086650967597,298.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.4714187979698181,0.050000000745058,0.2338990718126297,284.9508361816406,284.95001220703125,294.5767822265625,293.3959045410156,294.5667724609375,298.2972412109375,284.95928955078125,1.0,0.2020842283964157,1.0,1.0,0.0,1.0,-0.5361526012420654,0.5361522436141968,3.871248281939188e-07,0.3796996176242828,0.693315863609314,0.693315863609314,0.0,35.98141860961914,45.0,12429.484375,-0.0,55.317665100097656,1.0,283.1499938964844,284.8388366699219,296.3997802734375,297.3233337402344,293.1499938964844,293.1499938964844,283.1499938964844,17826.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3982120156288147,1.0,0.0,0.0,1.7186728715896606,1.718679904937744,1.9709692367086973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.54833984375,0.0,194.7455139160156,1895.4371337890625,0.0,272.5496826171875,0.452904462814331,1.0,0.0,3.0,1.0,0.0
17907540,298.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19061279296875,0.7411148548126221,0.1640987545251846,0.1481978595256805,298.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.4879690706729889,0.1538484096527099,0.0489892922341823,298.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874694824219,0.728276789188385,0.1606088578701019,0.1089374721050262,298.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.4879690706729889,0.050000000745058,0.0489892922341823,297.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.4879690706729889,0.050000000745058,0.2323841154575348,285.1690673828125,284.95001220703125,294.6255187988281,293.4210205078125,294.6181640625,298.23223876953125,285.299560546875,1.0,0.2060778588056564,1.0,1.0,0.0,1.0,-0.7050735950469971,0.7050730586051941,5.510639766725944e-07,0.5098024010658264,0.863286554813385,0.863286554813385,0.0,29.319320678710938,45.0,15885.822265625,-0.0,73.16719055175781,1.0,283.1499938964844,285.1796875,296.4762268066406,297.5052490234375,293.1499938964844,293.1499938964844,283.1499938964844,12999.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4054993391036987,1.0,0.0,0.0,1.8465527296066284,1.8465595245361328,2.2751855510705362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.12158203125,0.0,212.8454742431641,1895.4371337890625,0.0,285.4453430175781,0.4729902148246765,1.0,0.0,3.0,1.0,0.0
17907600,298.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478759765625,0.7509962916374207,0.1603458374738693,0.1469503343105316,298.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4436340332031,0.7217260003089905,0.1542848944664001,0.1362358927726745,298.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474182128906,0.7461478114128113,0.1576108187437057,0.1119975596666336,298.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3944091796875,0.496237963438034,0.050000000745058,0.0488396361470222,297.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3944091796875,0.496237963438034,0.050000000745058,0.2316742092370987,285.4397277832031,284.95001220703125,294.66845703125,293.4429931640625,294.6620788574219,298.1459045410156,285.49725341796875,1.0,0.2119947671890258,1.0,1.0,0.0,1.0,-0.8108805418014526,0.8108798861503601,6.704004817947862e-07,0.5940368175506592,1.0,1.0,0.0,26.56035423278809,33.0,18310.0234375,-0.0,87.75900268554688,1.0,283.1499938964844,285.257568359375,296.6193542480469,297.7892761230469,293.1499938964844,293.1499938964844,283.1499938964844,9650.3466796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4282535314559936,1.0,0.0,0.0,2.064037322998047,2.064044713973999,2.842683102244337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.81396484375,0.0,269.3669738769531,1895.4371337890625,0.0,328.5938720703125,0.5150420665740967,1.0,0.0,3.0,1.0,0.0
17907660,298.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199951171875,0.7688524723052979,0.1620268374681472,0.145891010761261,297.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191711425781,0.7509461641311646,0.1488246470689773,0.1429979056119918,298.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197509765625,0.7636451125144958,0.1584277302026748,0.1111826673150062,297.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6179504394531,0.7473804354667664,0.1499892622232437,0.1408836543560028,297.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.59649658203125,0.5098754167556763,0.050000000745058,0.2306958585977554,285.6177978515625,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.033203125,285.6427917480469,1.0,0.2168022394180297,1.0,1.0,0.0,1.0,-0.926056444644928,0.926055669784546,8.172619345714338e-07,0.6876518130302429,1.0,1.0,0.0,22.603734970092773,25.0,20990.380859375,-0.0,104.5473861694336,1.0,283.1499938964844,285.306884765625,296.8129577636719,298.2262878417969,293.1499938964844,293.1499938964844,283.1499938964844,12188.2431640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4972828030586242,1.0,0.0,0.0,2.325383186340332,2.325392484664917,3.608132317367563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.8857421875,0.0,384.9014892578125,1895.4371337890625,0.0,498.65765380859375,0.5784611105918884,1.0,0.0,3.0,1.0,0.0
17907720,298.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199951171875,0.7688524723052979,0.1620268374681472,0.145891010761261,297.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191711425781,0.7509461641311646,0.1488246470689773,0.1429979056119918,298.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197509765625,0.7636451125144958,0.1584277302026748,0.1111826673150062,297.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6179504394531,0.7473804354667664,0.1499892622232437,0.1408836543560028,297.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.59649658203125,0.5098754167556763,0.050000000745058,0.2306958585977554,285.6177978515625,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.033203125,285.6427917480469,1.0,0.2168022394180297,1.0,1.0,0.0,1.0,-0.926056444644928,0.926055669784546,8.172619345714338e-07,0.6876518130302429,1.0,1.0,0.0,22.603734970092773,25.0,20990.380859375,-0.0,104.5473861694336,1.0,283.1499938964844,285.306884765625,296.8129577636719,298.2262878417969,293.1499938964844,293.1499938964844,283.1499938964844,12188.2431640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4972828030586242,1.0,0.0,0.0,2.325383186340332,2.325392484664917,3.608132317367563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.8857421875,0.0,384.9014892578125,1895.4371337890625,0.0,498.65765380859375,0.5784611105918884,1.0,0.0,3.0,1.0,0.0
