time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907780,298.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.63543701171875,0.5151882767677307,0.1682455688714981,0.0041980640962719,297.852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6054382324219,0.5151882767677307,0.148512914776802,0.0044207568280398,297.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6274108886719,0.5151882767677307,0.1624685227870941,0.0032651601359248,297.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.60601806640625,0.5151882767677307,0.1452987939119339,0.0044207558967173,297.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5982971191406,0.5151882767677307,0.1386674046516418,0.020970182493329,288.156005859375,284.95001220703125,294.83514404296875,293.5269775390625,294.4871520996094,297.9642333984375,285.9779663085937,1.0,0.2267075628042221,1.0,1.0,0.0,1.0,-1.5413836240768433,1.5413824319839478,1.2284673402973567e-06,0.0590777359902858,1.0,1.0,0.0,0.0,25.0,26236.240234375,-0.0,6.116714000701904,1.0,283.1499938964844,285.621337890625,296.853515625,298.5240783691406,293.1499938964844,293.1499938964844,283.1499938964844,14186.3603515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55038982629776,1.0,0.0,0.0,2.508762121200561,2.508772850036621,4.199642091862188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.61279296875,0.0,483.3309326171875,1895.4371337890625,0.0,688.2238159179688,0.6201047897338867,1.0,0.0,3.0,1.0,0.0
17907840,298.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4473876953125,0.8913345336914062,0.1749200075864792,0.0999943315982818,297.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43536376953125,0.8919040560722351,0.1523240506649017,0.1054948717355728,298.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4474792480469,0.8913345336914062,0.1678279042243957,0.0777733474969863,297.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2249450683594,0.9820489287376404,0.1478714644908905,0.1381703317165374,297.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2342224121094,0.964871108531952,0.1394107490777969,0.6197240948677063,287.0361633300781,284.95001220703125,294.8514709472656,293.5350952148437,294.7054748535156,297.9544372558594,285.6023864746094,1.0,0.2263220697641372,1.0,1.0,0.0,1.0,-1.2492725849151611,1.249271273612976,1.3311272368810023e-06,0.947232186794281,1.0,1.0,0.0,2.179311752319336,45.0,24725.94921875,-0.0,147.72447204589844,1.0,283.1499938964844,285.40399169921875,296.86822509765625,298.5520324707031,293.1499938964844,293.1499938964844,283.1499938964844,14547.4013671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5629163980484009,1.0,0.0,0.0,2.540485382080078,2.540496349334717,4.306522782826505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.6826171875,0.0,501.8989562988281,1895.4371337890625,0.0,742.5767822265625,0.6307312250137329,1.0,0.0,3.0,1.0,0.0
17907900,298.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.106689453125,0.90130352973938,0.1835521161556244,0.1071751713752746,297.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1146240234375,0.9792746305465698,0.1549738049507141,0.1420098096132278,298.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.106689453125,0.90130352973938,0.1742585748434066,0.0833584666252136,297.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1172790527344,0.9738382697105408,0.1466114521026611,0.1394609063863754,297.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1143798828125,0.9506672024726868,0.1351507902145385,0.6166350841522217,286.1269836425781,284.95001220703125,294.89715576171875,293.55767822265625,294.89324951171875,298.0048828125,286.16680908203125,1.0,0.2350489199161529,1.0,1.0,0.0,1.0,-1.3063504695892334,1.3063490390777588,1.440666324015183e-06,0.9943140149116516,1.0,1.0,0.0,3.5384762287139893,45.0,28094.81640625,-0.0,168.3547821044922,1.0,283.1499938964844,285.6785583496094,296.8656311035156,298.6883544921875,293.1499938964844,293.1499938964844,283.1499938964844,15731.6708984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5921654105186462,1.0,0.0,0.0,2.6418697834014893,2.6418817043304443,4.6571062739531044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.50439453125,0.0,564.4176025390625,1895.4371337890625,0.0,886.11376953125,0.6526108384132385,1.0,0.0,3.0,1.0,0.0
17907960,298.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2235717773437,0.9330536127090454,0.1878347545862198,0.1312618255615234,297.81256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.223876953125,0.9550562500953674,0.1552333831787109,0.1470591276884079,298.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.223876953125,0.977912664413452,0.177056610584259,0.1166237890720367,297.7697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2235107421875,0.935032606124878,0.1463640332221985,0.1389826238155365,297.71551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2229309082031,0.9038174152374268,0.132658451795578,0.6028701663017273,286.2251892089844,284.95001220703125,294.9427795410156,293.5800476074219,294.9389953613281,297.9717102050781,286.2347412109375,1.0,0.245565578341484,1.0,1.0,0.0,1.0,-1.3562211990356443,1.3562196493148804,1.540013272460783e-06,1.0342644453048706,1.0,1.0,0.0,5.909623622894287,65.0,29187.78125,-0.0,191.64064025878903,1.0,283.1499938964844,285.71160888671875,296.8680419921875,298.8045959472656,293.1499938964844,293.1499938964844,283.1499938964844,16653.388671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201242208480835,1.0,0.0,0.0,2.7181615829467773,2.718174457550049,4.929965484734566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.08251953125,0.0,614.7410888671875,1895.4371337890625,0.0,1046.50634765625,0.6739301085472107,1.0,0.0,3.0,1.0,0.0
17908020,297.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2593688964844,0.8392220139503479,0.1900994479656219,0.170382872223854,297.6362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2615966796875,0.7867065668106079,0.1462591886520385,0.1471715569496154,297.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582702636719,0.8238803744316101,0.1788407862186432,0.1249027326703071,297.7187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2543334960937,0.7750816941261292,0.148980364203453,0.1408845633268356,297.6329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.250244140625,0.7454028725624084,0.1313648670911789,0.5933750867843628,286.2666931152344,284.95001220703125,295.03387451171875,293.6242370605469,295.03033447265625,297.8856811523437,286.3268737792969,1.0,0.2674597799777984,1.0,1.0,0.0,1.0,-1.364337921142578,1.364336371421814,1.5738175989099543e-06,1.058823823928833,1.0,1.0,0.0,23.02649307250977,53.0,30608.98828125,-0.0,241.2891540527344,1.0,283.1499938964844,285.7572631835937,296.8058776855469,298.86602783203125,293.1499938964844,293.1499938964844,283.1499938964844,18533.0,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576541066169739,1.0,0.0,0.0,2.8674564361572266,2.8674707412719727,5.486394343279244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.33740234375,0.0,721.70068359375,1895.4371337890625,0.0,1293.9466552734375,0.7102636694908142,1.0,0.0,3.0,1.0,0.0
17908080,297.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2593688964844,0.8392220139503479,0.1900994479656219,0.170382872223854,297.6362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2615966796875,0.7867065668106079,0.1462591886520385,0.1471715569496154,297.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582702636719,0.8238803744316101,0.1788407862186432,0.1249027326703071,297.7187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2543334960937,0.7750816941261292,0.148980364203453,0.1408845633268356,297.6329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.250244140625,0.7454028725624084,0.1313648670911789,0.5933750867843628,286.2666931152344,284.95001220703125,295.03387451171875,293.6242370605469,295.03033447265625,297.8856811523437,286.3268737792969,1.0,0.2674597799777984,1.0,1.0,0.0,1.0,-1.364337921142578,1.364336371421814,1.5738175989099543e-06,1.058823823928833,1.0,1.0,0.0,23.02649307250977,53.0,30608.98828125,-0.0,241.2891540527344,1.0,283.1499938964844,285.7572631835937,296.8058776855469,298.86602783203125,293.1499938964844,293.1499938964844,283.1499938964844,18533.0,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576541066169739,1.0,0.0,0.0,2.8674564361572266,2.8674707412719727,5.486394343279244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.33740234375,0.0,721.70068359375,1895.4371337890625,0.0,1293.9466552734375,0.7102636694908142,1.0,0.0,3.0,1.0,0.0
17908140,297.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2409362792969,0.8315644860267639,0.1888529956340789,0.1709696650505066,297.64654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2421875,0.7690174579620361,0.1509455889463424,0.1422249674797058,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.24127197265625,0.816713809967041,0.1783783882856369,0.1255162507295608,297.681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.242431640625,0.769368588924408,0.1496323049068451,0.1424186080694198,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2434387207031,0.7375172972679138,0.130503311753273,0.592662513256073,286.2404479980469,284.95001220703125,295.0880432128906,293.650146484375,295.0844421386719,297.8213195800781,286.2338256835937,1.0,0.2766898870468139,1.0,1.0,0.0,1.0,-1.408742070198059,1.4087404012680054,1.6498165678058283e-06,1.0767390727996826,1.0,1.0,0.0,25.0670108795166,53.0,30884.287109375,-0.0,255.4760284423828,1.0,283.1499938964844,285.65582275390625,296.780517578125,298.8762512207031,293.1499938964844,293.1499938964844,283.1499938964844,19650.9765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712275743484497,1.0,0.0,0.0,2.952677726745605,2.952692747116089,5.817353212478338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.86279296875,0.0,787.9794311523438,1895.4371337890625,0.0,1391.5087890625,0.7282130122184753,1.0,0.0,3.0,1.0,0.0
17908200,297.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21929931640625,0.818379282951355,0.1893897354602813,0.1710209846496582,297.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2197265625,0.7607972025871277,0.1536991000175476,0.1449936777353286,297.81768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193908691406,0.8032496571540833,0.1787972450256347,0.1256651729345321,297.6600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2197265625,0.7573828101158142,0.1502204537391662,0.1430200636386871,297.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2200927734375,0.7253019213676453,0.1301871538162231,0.5911816954612732,286.2191467285156,284.95001220703125,295.1247863769531,293.6675720214844,295.1211853027344,297.7857666015625,286.2159118652344,1.0,0.2803760766983032,1.0,1.0,0.0,1.0,-1.4112484455108645,1.4112467765808103,1.6550981172258616e-06,1.0786811113357544,1.0,1.0,0.0,27.94891929626465,41.0,31056.7734375,-0.0,263.42144775390625,1.0,283.1499938964844,285.6327514648437,296.7606201171875,298.86279296875,293.1499938964844,293.1499938964844,283.1499938964844,20209.736328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762696504592896,1.0,0.0,0.0,2.9943621158599854,2.994377374649048,5.982764719192346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.2705078125,0.0,821.8256225585938,1895.4371337890625,0.0,1428.748046875,0.7411906719207764,1.0,0.0,3.0,1.0,0.0
17908260,297.8164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.18731689453125,0.8113996982574463,0.193034753203392,0.1736694723367691,297.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1874694824219,0.7597048878669739,0.1589737236499786,0.1505766957998275,297.7591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1873474121094,0.7948596477508545,0.181282564997673,0.1271222233772277,297.6161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1875,0.7501437067985535,0.152197316288948,0.1448146998882293,297.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1876220703125,0.7154973745346069,0.1302558332681656,0.5906171798706055,286.187255859375,284.95001220703125,295.2154846191406,293.7100524902344,295.2119140625,297.7318115234375,286.1864013671875,1.0,0.2849908769130707,1.0,1.0,0.0,1.0,-1.4243521690368652,1.4243505001068115,1.6830903177833534e-06,1.0890347957611084,1.0,1.0,0.0,30.72224998474121,29.0,31626.46875,-0.0,275.6103820800781,1.0,283.1499938964844,285.5864562988281,296.7460021972656,298.8660888671875,293.1499938964844,293.1499938964844,283.1499938964844,21727.419921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823946833610535,1.0,0.0,0.0,3.10476016998291,3.104776859283448,6.432050554394664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.69140625,0.0,916.1173095703124,1895.4371337890625,0.0,1474.681884765625,0.7681357860565186,1.0,0.0,3.0,1.0,0.0
17908320,297.8164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.18731689453125,0.8113996982574463,0.193034753203392,0.1736694723367691,297.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1874694824219,0.7597048878669739,0.1589737236499786,0.1505766957998275,297.7591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1873474121094,0.7948596477508545,0.181282564997673,0.1271222233772277,297.6161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1875,0.7501437067985535,0.152197316288948,0.1448146998882293,297.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1876220703125,0.7154973745346069,0.1302558332681656,0.5906171798706055,286.187255859375,284.95001220703125,295.2154846191406,293.7100524902344,295.2119140625,297.7318115234375,286.1864013671875,1.0,0.2849908769130707,1.0,1.0,0.0,1.0,-1.4243521690368652,1.4243505001068115,1.6830903177833534e-06,1.0890347957611084,1.0,1.0,0.0,30.72224998474121,29.0,31626.46875,-0.0,275.6103820800781,1.0,283.1499938964844,285.5864562988281,296.7460021972656,298.8660888671875,293.1499938964844,293.1499938964844,283.1499938964844,21727.419921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823946833610535,1.0,0.0,0.0,3.10476016998291,3.104776859283448,6.432050554394664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.69140625,0.0,916.1173095703124,1895.4371337890625,0.0,1474.681884765625,0.7681357860565186,1.0,0.0,3.0,1.0,0.0
17908380,297.78326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17559814453125,0.8266635537147522,0.1980926990509033,0.177892729640007,297.61785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17559814453125,0.7754450440406799,0.163090169429779,0.1545948535203933,297.71783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17559814453125,0.8092253804206848,0.1847876161336898,0.1293670237064361,297.5823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17559814453125,0.7623978853225708,0.1546686440706253,0.1469637155532837,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1755676269531,0.7245152592658997,0.1311236023902893,0.5933315753936768,286.17559814453125,284.95001220703125,295.305908203125,293.75164794921875,295.30242919921875,297.6967163085937,286.17596435546875,1.0,0.284800261259079,1.0,1.0,0.0,1.0,-1.4427769184112549,1.4427752494812012,1.7230348703378695e-06,1.103655219078064,1.0,1.0,0.0,28.91326332092285,25.0,32266.310546875,-0.0,279.083251953125,1.0,283.1499938964844,285.5579528808594,296.7718811035156,298.919189453125,293.1499938964844,293.1499938964844,283.1499938964844,23134.10546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859787106513977,1.0,0.0,0.0,3.203688859939575,3.2037065029144287,6.848476914456114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.36572265625,0.0,1006.5098876953124,1895.4371337890625,0.0,1501.9051513671875,0.792313814163208,1.0,0.0,3.0,1.0,0.0
17908440,297.78326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17559814453125,0.8266635537147522,0.1980926990509033,0.177892729640007,297.61785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17559814453125,0.7754450440406799,0.163090169429779,0.1545948535203933,297.71783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17559814453125,0.8092253804206848,0.1847876161336898,0.1293670237064361,297.5823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17559814453125,0.7623978853225708,0.1546686440706253,0.1469637155532837,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1755676269531,0.7245152592658997,0.1311236023902893,0.5933315753936768,286.17559814453125,284.95001220703125,295.305908203125,293.75164794921875,295.30242919921875,297.6967163085937,286.17596435546875,1.0,0.284800261259079,1.0,1.0,0.0,1.0,-1.4427769184112549,1.4427752494812012,1.7230348703378695e-06,1.103655219078064,1.0,1.0,0.0,28.91326332092285,25.0,32266.310546875,-0.0,279.083251953125,1.0,283.1499938964844,285.5579528808594,296.7718811035156,298.919189453125,293.1499938964844,293.1499938964844,283.1499938964844,23134.10546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859787106513977,1.0,0.0,0.0,3.203688859939575,3.2037065029144287,6.848476914456114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.36572265625,0.0,1006.5098876953124,1895.4371337890625,0.0,1501.9051513671875,0.792313814163208,1.0,0.0,3.0,1.0,0.0
17908500,297.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1734924316406,0.8369966149330139,0.2008378356695175,0.1802472323179245,297.6067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.17352294921875,0.7855502963066101,0.164952278137207,0.1563422232866287,297.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1734924316406,0.8187766075134277,0.1867128163576126,0.1306343823671341,297.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1735534667969,0.7713007926940918,0.1560164093971252,0.1481474488973617,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.173583984375,0.7313700318336487,0.131736621260643,0.5955690741539001,286.1734924316406,284.95001220703125,295.3510437011719,293.7720642089844,295.3475646972656,297.6824951171875,286.1733703613281,1.0,0.2845697104930877,1.0,1.0,0.0,1.0,-1.4533283710479736,1.4533265829086304,1.746188672768767e-06,1.112029790878296,1.0,1.0,0.0,27.569944381713867,25.0,32624.396484375,0.0,280.3362121582031,1.0,283.1499938964844,285.5450134277344,296.79266357421875,298.9585266113281,293.1499938964844,293.1499938964844,283.1499938964844,23914.900390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880342960357666,1.0,0.0,0.0,3.2573037147521973,3.257322072982788,7.079618171701441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.92333984375,0.0,1057.893310546875,1895.4371337890625,0.0,1517.6318359375,0.8026436567306519,1.0,0.0,3.0,1.0,0.0
17908560,297.7592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.17706298828125,0.8486989140510559,0.2036509811878204,0.1826781034469604,297.5956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1769714355469,0.7966681718826294,0.166745975613594,0.1580020189285278,297.6856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.177001953125,0.8291540741920471,0.1886883080005645,0.131947323679924,297.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.17694091796875,0.7814857363700867,0.1574047803878784,0.1493760347366333,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768493652344,0.7392816543579102,0.1324190646409988,0.5981734991073608,286.17706298828125,284.95001220703125,295.3961181640625,293.7922668457031,295.3926696777344,297.66973876953125,286.1781616210937,1.0,0.2842007577419281,1.0,1.0,0.0,1.0,-1.464417576789856,1.4644159078598022,1.7707452570903115e-06,1.120835542678833,1.0,1.0,0.0,26.124839782714844,25.0,32943.8046875,0.0,281.57733154296875,1.0,283.1499938964844,285.54168701171875,296.814453125,298.9984741210937,293.1499938964844,293.1499938964844,283.1499938964844,24433.966796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690359890460968,1.0,0.0,0.0,3.292463541030884,3.2924821376800537,7.233279575302731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.9609375,0.0,1092.521728515625,1895.4371337890625,0.0,1535.5211181640625,0.8140474557876587,1.0,0.0,3.0,1.0,0.0
17908620,297.7447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18084716796875,0.8645076155662537,0.2077541202306747,0.1862650364637375,297.5801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1807861328125,0.8107583522796631,0.1692573875188827,0.1603316664695739,297.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1808166503906,0.8426579236984253,0.1915608495473861,0.1338874846696853,297.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1807556152344,0.7947713732719421,0.1594346314668655,0.1512071788311004,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806640625,0.7496199011802673,0.1334619671106338,0.6023780703544617,286.1808776855469,284.95001220703125,295.4608764648437,293.8209228515625,295.4574584960937,297.65301513671875,286.1819152832031,1.0,0.2845154106616974,1.0,1.0,0.0,1.0,-1.4810943603515625,1.4810925722122192,1.8080912695950249e-06,1.1340727806091309,1.0,1.0,0.0,24.556201934814453,25.0,33457.34765625,0.0,284.9818115234375,1.0,283.1499938964844,285.5314636230469,296.8466186523437,299.0609436035156,293.1499938964844,293.1499938964844,283.1499938964844,25418.8828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942029595375061,1.0,0.0,0.0,3.358166456222534,3.3581857681274414,7.524847660533851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.3408203125,0.0,1159.2413330078125,1895.4371337890625,0.0,1565.307373046875,0.8272519707679749,1.0,0.0,3.0,1.0,0.0
17908680,297.7395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849670410156,0.8705713152885437,0.2093597799539566,0.1876751035451889,297.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.184814453125,0.8157142400741577,0.1702158004045486,0.1612205952405929,297.6582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.8477829098701477,0.1926793605089187,0.1346481144428253,297.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.7997323274612427,0.1602287739515304,0.1519296020269394,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.7535421252250671,0.1338790953159332,0.6040999889373779,286.1849975585937,284.95001220703125,295.48602294921875,293.8319396972656,295.4826354980469,297.6469421386719,286.1865539550781,1.0,0.2847465276718139,1.0,1.0,0.0,1.0,-1.4877008199691772,1.487699031829834,1.8230258547191625e-06,1.1393160820007324,1.0,1.0,0.0,24.034610748291016,25.0,33640.67578125,0.0,286.5976867675781,1.0,283.1499938964844,285.531494140625,296.8585510253906,299.0840759277344,293.1499938964844,293.1499938964844,283.1499938964844,25688.29296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957653164863586,1.0,0.0,0.0,3.375915765762329,3.3759355545043945,7.604602387800696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.869140625,0.0,1177.7200927734375,1895.4371337890625,0.0,1577.4952392578125,0.8344919085502625,1.0,0.0,3.0,1.0,0.0
17908740,297.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1971740722656,0.8916040062904358,0.2151020169258117,0.1927442252635955,297.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1969909667969,0.8318278789520264,0.1735603362321853,0.1643301248550415,297.6340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1971130371094,0.865552544593811,0.1966388076543808,0.13736093044281,297.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1969299316406,0.815997302532196,0.1630550920963287,0.1545253247022628,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1967468261719,0.7670395970344543,0.1353830099105835,0.6104480028152466,286.1972045898437,284.95001220703125,295.5755920410156,293.8705749511719,295.5722961425781,297.6269836425781,286.198974609375,1.0,0.2860195934772491,1.0,1.0,0.0,1.0,-1.5115129947662354,1.5115110874176023,1.877511749626137e-06,1.1582083702087402,1.0,1.0,0.0,22.499372482299805,25.0,34339.8203125,0.0,293.3961181640625,1.0,283.1499938964844,285.52545166015625,296.8997802734375,299.168212890625,293.1499938964844,293.1499938964844,283.1499938964844,26899.466796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016937136650085,1.0,0.0,0.0,3.45458459854126,3.4546051025390625,7.963150778778072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.08056640625,0.0,1261.98681640625,1895.4371337890625,0.0,1624.14501953125,0.8537806272506714,1.0,0.0,3.0,1.0,0.0
17908800,297.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1971740722656,0.8916040062904358,0.2151020169258117,0.1927442252635955,297.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1969909667969,0.8318278789520264,0.1735603362321853,0.1643301248550415,297.6340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1971130371094,0.865552544593811,0.1966388076543808,0.13736093044281,297.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1969299316406,0.815997302532196,0.1630550920963287,0.1545253247022628,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1967468261719,0.7670395970344543,0.1353830099105835,0.6104480028152466,286.1972045898437,284.95001220703125,295.5755920410156,293.8705749511719,295.5722961425781,297.6269836425781,286.198974609375,1.0,0.2860195934772491,1.0,1.0,0.0,1.0,-1.5115129947662354,1.5115110874176023,1.877511749626137e-06,1.1582083702087402,1.0,1.0,0.0,22.499372482299805,25.0,34339.8203125,0.0,293.3961181640625,1.0,283.1499938964844,285.52545166015625,296.8997802734375,299.168212890625,293.1499938964844,293.1499938964844,283.1499938964844,26899.466796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016937136650085,1.0,0.0,0.0,3.45458459854126,3.4546051025390625,7.963150778778072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.08056640625,0.0,1261.98681640625,1895.4371337890625,0.0,1624.14501953125,0.8537806272506714,1.0,0.0,3.0,1.0,0.0
17908860,297.7076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115173339844,0.9115521907806396,0.2208221107721328,0.1978188455104828,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113342285156,0.8464428186416626,0.176795095205307,0.1673502177000045,297.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21142578125,0.8821752667427063,0.2005053013563156,0.1400298625230789,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2112731933594,0.8297972083091736,0.1658308655023574,0.1571006625890731,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2110595703125,0.7794521450996399,0.136863499879837,0.6168340444564819,286.2115478515625,284.95001220703125,295.66485595703125,293.9081726074219,295.66162109375,297.6089782714844,286.21337890625,1.0,0.2878213822841644,1.0,1.0,0.0,1.0,-1.5351934432983398,1.535191535949707,1.932714894792298e-06,1.1769821643829346,1.0,1.0,0.0,21.38983726501465,25.0,35030.84375,0.0,301.4149475097656,1.0,283.1499938964844,285.52166748046875,296.9378967285156,299.2489624023437,293.1499938964844,293.1499938964844,283.1499938964844,28080.0703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076946496963501,1.0,0.0,0.0,3.529580354690552,3.529601812362671,8.312649129038618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.73779296875,0.0,1345.9739990234375,1895.4371337890625,0.0,1671.999267578125,0.8721805214881897,1.0,0.0,3.0,1.0,0.0
17908920,297.7076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115173339844,0.9115521907806396,0.2208221107721328,0.1978188455104828,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113342285156,0.8464428186416626,0.176795095205307,0.1673502177000045,297.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21142578125,0.8821752667427063,0.2005053013563156,0.1400298625230789,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2112731933594,0.8297972083091736,0.1658308655023574,0.1571006625890731,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2110595703125,0.7794521450996399,0.136863499879837,0.6168340444564819,286.2115478515625,284.95001220703125,295.66485595703125,293.9081726074219,295.66162109375,297.6089782714844,286.21337890625,1.0,0.2878213822841644,1.0,1.0,0.0,1.0,-1.5351934432983398,1.535191535949707,1.932714894792298e-06,1.1769821643829346,1.0,1.0,0.0,21.38983726501465,25.0,35030.84375,0.0,301.4149475097656,1.0,283.1499938964844,285.52166748046875,296.9378967285156,299.2489624023437,293.1499938964844,293.1499938964844,283.1499938964844,28080.0703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076946496963501,1.0,0.0,0.0,3.529580354690552,3.529601812362671,8.312649129038618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.73779296875,0.0,1345.9739990234375,1895.4371337890625,0.0,1671.999267578125,0.8721805214881897,1.0,0.0,3.0,1.0,0.0
17908980,297.6939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.226806640625,0.9315500855445862,0.2264939099550247,0.2028670758008957,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265930175781,0.8598489165306091,0.179919809103012,0.1702799350023269,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2267150878906,0.8972561955451965,0.2042495310306549,0.1426274180412292,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265319824219,0.8420925736427307,0.168527141213417,0.1596199870109558,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.226318359375,0.7904954552650452,0.1382860094308853,0.6230562925338745,286.2268371582031,284.95001220703125,295.7537841796875,293.9446716308594,295.7506103515625,297.5924987792969,286.2286682128906,1.0,0.2899892330169678,1.0,1.0,0.0,1.0,-1.5583845376968384,1.5583826303482056,1.9877625163644552e-06,1.1953527927398682,1.0,1.0,0.0,20.61783218383789,25.0,35708.2578125,0.0,310.30181884765625,1.0,283.1499938964844,285.51910400390625,296.9737243652344,299.3265075683594,293.1499938964844,293.1499938964844,283.1499938964844,29239.095703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135377526283264,1.0,0.0,0.0,3.601686954498291,3.6017091274261475,8.655759984321776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.5791015625,0.0,1430.1624755859375,1895.4371337890625,0.0,1719.1842041015625,0.8898799419403076,1.0,0.0,3.0,1.0,0.0
17909040,297.6939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.226806640625,0.9315500855445862,0.2264939099550247,0.2028670758008957,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265930175781,0.8598489165306091,0.179919809103012,0.1702799350023269,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2267150878906,0.8972561955451965,0.2042495310306549,0.1426274180412292,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265319824219,0.8420925736427307,0.168527141213417,0.1596199870109558,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.226318359375,0.7904954552650452,0.1382860094308853,0.6230562925338745,286.2268371582031,284.95001220703125,295.7537841796875,293.9446716308594,295.7506103515625,297.5924987792969,286.2286682128906,1.0,0.2899892330169678,1.0,1.0,0.0,1.0,-1.5583845376968384,1.5583826303482056,1.9877625163644552e-06,1.1953527927398682,1.0,1.0,0.0,20.61783218383789,25.0,35708.2578125,0.0,310.30181884765625,1.0,283.1499938964844,285.51910400390625,296.9737243652344,299.3265075683594,293.1499938964844,293.1499938964844,283.1499938964844,29239.095703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135377526283264,1.0,0.0,0.0,3.601686954498291,3.6017091274261475,8.655759984321776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.5791015625,0.0,1430.1624755859375,1895.4371337890625,0.0,1719.1842041015625,0.8898799419403076,1.0,0.0,3.0,1.0,0.0
17909100,297.6875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.940859079360962,0.2293075770139694,0.205376461148262,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23297119140625,0.8660954833030701,0.1814401298761367,0.1717097014188766,297.5813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330322265625,0.9041797518730164,0.2060713320970535,0.143895223736763,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2329406738281,0.847787618637085,0.1698406338691711,0.1608524918556213,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328186035156,0.795478343963623,0.1389698833227157,0.6260718703269958,286.23309326171875,284.95001220703125,295.798095703125,293.9624938964844,295.7949523925781,297.584716796875,286.23419189453125,1.0,0.2911699414253235,1.0,1.0,0.0,1.0,-1.5697367191314695,1.5697346925735474,2.0150644104433013e-06,1.204339623451233,1.0,1.0,0.0,20.33369827270508,25.0,36061.16015625,0.0,314.9845886230469,1.0,283.1499938964844,285.5148620605469,296.9912414550781,299.3655090332031,293.1499938964844,293.1499938964844,283.1499938964844,29941.43359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163946032524109,1.0,0.0,0.0,3.644687175750733,3.644710063934326,8.863675020620576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.7578125,0.0,1482.0006103515625,1895.4371337890625,0.0,1742.459716796875,0.8976330161094666,1.0,0.0,3.0,1.0,0.0
17909160,297.68145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.242431640625,0.9494686126708984,0.2321052849292755,0.207872599363327,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2422180175781,0.8720065355300903,0.1829312443733215,0.1731135547161102,297.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2423400878906,0.9109991788864136,0.2078574895858764,0.1451393514871597,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2421569824219,0.853177011013031,0.1711289137601852,0.1620632261037826,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.241943359375,0.8000845909118652,0.1396332085132599,0.6290063261985779,286.242431640625,284.95001220703125,295.84234619140625,293.98004150390625,295.8392028808594,297.5772399902344,286.2442321777344,1.0,0.2923985719680786,1.0,1.0,0.0,1.0,-1.5808919668197632,1.5808899402618408,2.04212119570002e-06,1.2131668329238892,1.0,1.0,0.0,20.108640670776367,25.0,36368.703125,0.0,319.78839111328125,1.0,283.1499938964844,285.5171813964844,297.0079345703125,299.4013671875,293.1499938964844,293.1499938964844,283.1499938964844,30380.046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191343903541565,1.0,0.0,0.0,3.67128586769104,3.671308994293213,8.993519600153377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.45361328125,0.0,1514.6845703125,1895.4371337890625,0.0,1764.905029296875,0.9069715738296508,1.0,0.0,3.0,1.0,0.0
17909220,297.6705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2564392089844,0.9637207388877868,0.2373044341802597,0.2125177830457687,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2562561035156,0.8822643756866455,0.1856497526168823,0.1756788194179535,297.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25634765625,0.9233853816986084,0.2111106216907501,0.1474102586507797,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2561950683594,0.8625550270080566,0.1734759956598281,0.1642753630876541,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2559814453125,0.8078040480613708,0.1408209502696991,0.6342891454696655,286.2564392089844,284.95001220703125,295.9249572753906,294.0121154785156,295.921875,297.5638122558594,286.25811767578125,1.0,0.2947885692119598,1.0,1.0,0.0,1.0,-1.6012718677520752,1.6012698411941528,2.0921361283399165e-06,1.2292838096618652,1.0,1.0,0.0,19.81288719177246,25.0,36973.8125,0.0,329.03289794921875,1.0,283.1499938964844,285.5149230957031,297.03887939453125,299.4695739746094,293.1499938964844,293.1499938964844,283.1499938964844,31461.4375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241507768630981,1.0,0.0,0.0,3.7360551357269287,3.736078977584839,9.31364809275692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.25341796875,0.0,1596.274169921875,1895.4371337890625,0.0,1806.3077392578125,0.9199018478393556,1.0,0.0,3.0,1.0,0.0
17909280,297.6698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.25787353515625,0.9645830988883972,0.2376516163349151,0.2128277868032455,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2576599121094,0.8829070329666138,0.1858284175395965,0.1758473813533783,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577819824219,0.9241710901260376,0.2113242298364639,0.1475593149662017,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575988769531,0.8631439208984375,0.1736301332712173,0.1644206494092941,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.8082672953605652,0.1408978700637817,0.6346313953399658,286.25787353515625,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5629577636719,286.2596130371094,1.0,0.294952392578125,1.0,1.0,0.0,1.0,-1.6026111841201782,1.6026090383529663,2.0954496449121507e-06,1.2303426265716553,1.0,1.0,0.0,19.79892349243164,25.0,37010.5546875,0.0,329.6624755859375,1.0,283.1499938964844,285.51544189453125,297.04083251953125,299.47381591796875,293.1499938964844,293.1499938964844,283.1499938964844,31508.5,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244673371315002,1.0,0.0,0.0,3.738848209381104,3.7388722896575928,9.327579846285516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.25537109375,0.0,1599.8572998046875,1895.4371337890625,0.0,1808.9332275390625,0.9235674142837524,1.0,0.0,3.0,1.0,0.0
17909340,297.6590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2727355957031,0.9770891666412354,0.2431322038173675,0.2177295088768005,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2725524902344,0.8926458358764648,0.1886139065027237,0.1784814745187759,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2726745605469,0.9360376000404358,0.2146503925323486,0.1498858332633972,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2724914550781,0.8720976710319519,0.1760308146476745,0.166689321398735,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27227783203125,0.8149980306625366,0.1420789659023285,0.6399126648902893,286.2727355957031,284.95001220703125,296.01824951171875,294.04718017578125,296.0152282714844,297.549560546875,286.2744140625,1.0,0.297578901052475,1.0,1.0,0.0,1.0,-1.623515248298645,1.623513102531433,2.147586428691284e-06,1.2468596696853638,1.0,1.0,0.0,19.63579368591309,25.0,37633.95703125,0.0,339.7621765136719,1.0,283.1499938964844,285.5135192871094,297.07257080078125,299.5439758300781,293.1499938964844,293.1499938964844,283.1499938964844,32633.494140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295532822608948,1.0,0.0,0.0,3.805009603500366,3.805034637451172,9.660616342443973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.97265625,0.0,1686.3009033203125,1895.4371337890625,0.0,1851.3260498046875,0.9398206472396852,1.0,0.0,3.0,1.0,0.0
17909400,297.6590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2727355957031,0.9770891666412354,0.2431322038173675,0.2177295088768005,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2725524902344,0.8926458358764648,0.1886139065027237,0.1784814745187759,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2726745605469,0.9360376000404358,0.2146503925323486,0.1498858332633972,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2724914550781,0.8720976710319519,0.1760308146476745,0.166689321398735,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27227783203125,0.8149980306625366,0.1420789659023285,0.6399126648902893,286.2727355957031,284.95001220703125,296.01824951171875,294.04718017578125,296.0152282714844,297.549560546875,286.2744140625,1.0,0.297578901052475,1.0,1.0,0.0,1.0,-1.623515248298645,1.623513102531433,2.147586428691284e-06,1.2468596696853638,1.0,1.0,0.0,19.63579368591309,25.0,37633.95703125,0.0,339.7621765136719,1.0,283.1499938964844,285.5135192871094,297.07257080078125,299.5439758300781,293.1499938964844,293.1499938964844,283.1499938964844,32633.494140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295532822608948,1.0,0.0,0.0,3.805009603500366,3.805034637451172,9.660616342443973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.97265625,0.0,1686.3009033203125,1895.4371337890625,0.0,1851.3260498046875,0.9398206472396852,1.0,0.0,3.0,1.0,0.0
17909460,297.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2870483398437,0.98738831281662,0.2485480159521103,0.2225766479969024,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.286865234375,0.9013278484344482,0.1912886202335357,0.1810150444507599,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2869567871094,0.9463798999786376,0.2178343683481216,0.1521167159080505,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28680419921875,0.8801264762878418,0.1783316433429718,0.1688677966594696,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2865905761719,0.8206151127815247,0.1431766152381897,0.6448405981063843,286.2870483398437,284.95001220703125,296.10552978515625,294.07891845703125,296.1025695800781,297.5369567871094,286.28863525390625,1.0,0.3002273142337799,1.0,1.0,0.0,1.0,-1.643587350845337,1.643585205078125,2.1983978513162583e-06,1.2627074718475342,1.0,1.0,0.0,19.581573486328125,25.0,38237.78515625,0.0,349.9642944335937,1.0,283.1499938964844,285.5113220214844,297.1030578613281,299.6117858886719,293.1499938964844,293.1499938964844,283.04998779296875,33752.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343928217887878,1.0,0.0,0.0,3.869715690612793,3.869741439819336,9.991975957746035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.93603515625,0.0,1773.801513671875,1895.4371337890625,0.0,1892.0189208984373,0.9547185897827148,1.0,0.0,3.0,1.0,0.0
17909520,297.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2870483398437,0.98738831281662,0.2485480159521103,0.2225766479969024,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.286865234375,0.9013278484344482,0.1912886202335357,0.1810150444507599,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2869567871094,0.9463798999786376,0.2178343683481216,0.1521167159080505,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28680419921875,0.8801264762878418,0.1783316433429718,0.1688677966594696,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2865905761719,0.8206151127815247,0.1431766152381897,0.6448405981063843,286.2870483398437,284.95001220703125,296.10552978515625,294.07891845703125,296.1025695800781,297.5369567871094,286.28863525390625,1.0,0.3002273142337799,1.0,1.0,0.0,1.0,-1.643587350845337,1.643585205078125,2.1983978513162583e-06,1.2627074718475342,1.0,1.0,0.0,19.581573486328125,25.0,38237.78515625,0.0,349.9642944335937,1.0,283.1499938964844,285.5113220214844,297.1030578613281,299.6117858886719,293.1499938964844,293.1499938964844,283.04998779296875,33752.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343928217887878,1.0,0.0,0.0,3.869715690612793,3.869741439819336,9.991975957746035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.93603515625,0.0,1773.801513671875,1895.4371337890625,0.0,1892.0189208984373,0.9547185897827148,1.0,0.0,3.0,1.0,0.0
17909580,297.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2392272949219,0.992634117603302,0.251755952835083,0.2255025804042816,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24005126953125,0.9060678482055664,0.1928313970565796,0.1825102269649505,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2395935058594,0.9517913460731506,0.2196612954139709,0.1534279137849807,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2403259277344,0.8844574093818665,0.1796530038118362,0.1701505780220031,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2413330078125,0.823480486869812,0.1437728255987167,0.6476456522941589,286.2392578125,284.95001220703125,296.1590576171875,294.0978088378906,296.1561279296875,297.5289001464844,286.2348937988281,1.0,0.3018468916416168,1.0,1.0,0.0,1.0,-1.6553776264190674,1.6553754806518557,2.228593302788795e-06,1.2720166444778442,1.0,1.0,0.0,19.60469627380371,25.0,38903.66796875,0.0,356.2159118652344,1.0,283.0582580566406,285.44073486328125,297.1402282714844,299.71258544921875,293.1499938964844,293.1499938964844,283.04998779296875,34434.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404940724372864,1.0,0.0,0.0,3.9085910320281982,3.90861749649048,1.0193745083597603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.0205078125,0.0,1827.7998046875,1895.4371337890625,0.0,1943.792236328125,0.9623067378997804,1.0,0.0,3.0,1.0,0.0
17909640,297.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.9951730370521544,0.2536874115467071,0.2272512167692184,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314453125,0.9083983898162842,0.1937324851751327,0.1833818554878235,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.9543170928955078,0.2207286953926086,0.1541896164417266,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314453125,0.8864884972572327,0.1804205179214477,0.1708944439888,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23150634765625,0.8246829509735107,0.1440936923027038,0.6491650938987732,286.2314147949219,284.95001220703125,296.1923828125,294.1093444824219,296.1894836425781,297.5234680175781,286.2318115234375,1.0,0.3028360903263092,1.0,1.0,0.0,1.0,-1.6621568202972412,1.6621545553207395,2.246070152978064e-06,1.2773677110671997,1.0,1.0,0.0,19.670499801635746,28.0,39099.8515625,0.0,359.994873046875,1.0,283.052001953125,285.433837890625,297.14532470703125,299.72021484375,293.1499938964844,293.1499938964844,282.75,34711.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428527474403381,1.0,0.0,0.0,3.924281120300293,3.924307584762573,1.0275748536514584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.6201171875,0.0,1849.9000244140625,1895.4371337890625,0.0,1963.9432373046875,0.9660311937332152,1.0,0.0,3.0,1.0,0.0
