time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17909700,297.629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0975646972656,0.9954636693000792,0.2560241222381592,0.2294676750898361,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010131835937,0.9075272679328918,0.1947854906320572,0.1844661384820938,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0992126464844,0.9534843564033508,0.2219720333814621,0.1551359295845031,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10211181640625,0.885534942150116,0.181308627128601,0.1718175411224365,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.106201171875,0.8232038021087646,0.1444164961576461,0.6509625315666199,286.0978088378906,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.5155334472656,286.07696533203125,1.0,0.3045295178890228,1.0,1.0,0.0,1.0,-1.670522689819336,1.6705204248428345,2.2677581910102163e-06,1.2839734554290771,1.0,1.0,0.0,20.119308471679688,28.0,40243.27734375,0.0,365.7422180175781,1.0,282.7923278808594,285.250732421875,297.2032165527344,299.9205627441406,293.1499938964844,293.1499938964844,282.75,35003.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530309557914734,1.0,0.0,0.0,3.9407668113708496,3.940793752670288,1.0362266493757488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.51025390625,0.0,1873.3123779296875,1895.4371337890625,0.0,2051.730224609375,0.9699536561965942,1.0,0.0,3.0,1.0,0.0
17909760,297.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0297546386719,0.9925705790519714,0.25810706615448,0.2314445227384567,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0300598144531,0.9026965498924256,0.1956496089696884,0.1853835582733154,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0298767089844,0.9482651948928832,0.2229953706264495,0.1559313088655471,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301818847656,0.8808317184448242,0.1820211261510849,0.1725866496562957,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0307006835937,0.8185083866119385,0.1445810049772262,0.6521309018135071,286.02978515625,284.95001220703125,296.2787780761719,294.1384582519531,296.2759094238281,297.5057678222656,286.0286560058594,1.0,0.3063471615314483,1.0,1.0,0.0,1.0,-1.6772804260253906,1.6772781610488892,2.285378741362365e-06,1.289314866065979,1.0,1.0,0.0,20.92487144470215,31.0,40471.83203125,0.0,371.6880187988281,1.0,282.75421142578125,285.2022705078125,297.1970520019531,299.8848571777344,293.1499938964844,293.1499938964844,282.45001220703125,35229.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579820156097412,1.0,0.0,0.0,3.953457117080689,3.953484058380127,1.0429112080601044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.6103515625,0.0,1891.4681396484373,1895.4371337890625,0.0,2094.896484375,0.972972571849823,1.0,0.0,3.0,1.0,0.0
17909820,297.602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8345947265625,0.9841268658638,0.2611584365367889,0.234360322356224,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8354797363281,0.8911932706832886,0.1967748254537582,0.1866182535886764,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83502197265625,0.9350005984306335,0.2243515253067016,0.1570136100053787,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8357849121094,0.8695540428161621,0.1829218864440918,0.1736024022102356,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8370056152344,0.8073076605796814,0.1446198374032974,0.65305095911026,285.834716796875,284.95001220703125,296.3475036621094,294.1607360839844,296.3446655273437,297.4888000488281,285.8299255371094,1.0,0.3094196319580078,1.0,1.0,0.0,1.0,-1.685889482498169,1.6858872175216677,2.3079387574398424e-06,1.296110987663269,1.0,1.0,0.0,22.65693664550781,31.0,41666.078125,0.0,381.353271484375,1.0,282.4639587402344,284.9787902832031,297.22332763671875,300.0061950683594,293.1499938964844,293.1499938964844,282.45001220703125,35490.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696850299835205,1.0,0.0,0.0,3.968088388442993,3.9681155681610094,1.050644868882955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.7783203125,0.0,1912.5465087890625,1895.4371337890625,0.0,2198.04150390625,0.9764531254768372,1.0,0.0,3.0,1.0,0.0
17909880,297.5985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8249816894531,0.9813013076782228,0.2618975341320038,0.2350286394357681,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8877147436141968,0.1970217823982238,0.1868748068809509,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251342773437,0.9308941960334778,0.2246561199426651,0.157240405678749,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.8661864399909973,0.1831141263246536,0.1738075613975525,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8256225585937,0.8038093447685242,0.1445961892604828,0.6530682444572449,285.8250427246094,284.95001220703125,296.3646545410156,294.1661682128906,296.36181640625,297.4844665527344,285.82373046875,1.0,0.3102012276649475,1.0,1.0,0.0,1.0,-1.6875394582748413,1.6875371932983398,2.3122731818148168e-06,1.2974092960357666,1.0,1.0,0.0,23.168624877929688,34.0,41730.54296875,0.0,383.7327270507813,1.0,282.457275390625,284.97137451171875,297.2122497558594,299.9827575683594,293.1499938964844,293.1499938964844,282.1499938964844,35540.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702479958534241,1.0,0.0,0.0,3.970891714096069,3.970918893814087,1.0521298463572748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.85400390625,0.0,1916.602783203125,1895.4371337890625,0.0,2203.041015625,0.9771199226379396,1.0,0.0,3.0,1.0,0.0
17909940,297.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123046875,0.9654282331466676,0.2653344869613647,0.2382803559303283,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.8700006604194641,0.198031798005104,0.1880130469799041,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61248779296875,0.9100427627563475,0.2259233444929123,0.1582657843828201,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.849226713180542,0.1838593780994415,0.1746932864189148,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.7857347130775452,0.1442794650793075,0.6524913311004639,285.61236572265625,284.95001220703125,296.45001220703125,294.1924743652344,296.4472045898437,297.4623107910156,285.6106872558594,1.0,0.3141452670097351,1.0,1.0,0.0,1.0,-1.6944140195846558,1.6944116353988647,2.3303882699110545e-06,1.3028199672698977,1.0,1.0,0.0,25.95572280883789,37.0,42920.1484375,0.0,395.5840759277344,1.0,282.1549987792969,284.7333374023437,297.2287292480469,300.0730895996094,293.1499938964844,293.1499938964844,281.8500061035156,35726.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801335453987122,1.0,0.0,0.0,3.9812629222869873,3.981290340423584,1.0576329714240271e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.1103515625,0.0,1931.6595458984373,1895.4371337890625,0.0,2291.339111328125,0.9795867800712584,1.0,0.0,3.0,1.0,0.0
17910000,297.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123046875,0.9654282331466676,0.2653344869613647,0.2382803559303283,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.8700006604194641,0.198031798005104,0.1880130469799041,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61248779296875,0.9100427627563475,0.2259233444929123,0.1582657843828201,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.849226713180542,0.1838593780994415,0.1746932864189148,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.7857347130775452,0.1442794650793075,0.6524913311004639,285.61236572265625,284.95001220703125,296.45001220703125,294.1924743652344,296.4472045898437,297.4623107910156,285.6106872558594,1.0,0.3141452670097351,1.0,1.0,0.0,1.0,-1.6944140195846558,1.6944116353988647,2.3303882699110545e-06,1.3028199672698977,1.0,1.0,0.0,25.95572280883789,37.0,42920.1484375,0.0,395.5840759277344,1.0,282.1549987792969,284.7333374023437,297.2287292480469,300.0730895996094,293.1499938964844,293.1499938964844,281.8500061035156,35726.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801335453987122,1.0,0.0,0.0,3.9812629222869873,3.981290340423584,1.0576329714240271e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.1103515625,0.0,1931.6595458984373,1895.4371337890625,0.0,2291.339111328125,0.9795867800712584,1.0,0.0,3.0,1.0,0.0
17910060,297.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014587402344,0.947425127029419,0.268524169921875,0.2412860691547393,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017333984375,0.852687656879425,0.1987487375736236,0.1888741105794906,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.401611328125,0.8910597562789917,0.2268607467412948,0.1590612083673477,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4018249511719,0.8327807188034058,0.1843247562646865,0.1753132343292236,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4021911621094,0.7677807211875916,0.1436995267868042,0.6507334113121033,285.4015197753906,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.4402160644531,285.3998413085937,1.0,0.3180333971977234,1.0,1.0,0.0,1.0,-1.6986467838287354,1.698644518852234,2.341572553632432e-06,1.3061407804489136,1.0,1.0,0.0,29.057144165039062,40.0,44031.1875,0.0,406.9331970214844,1.0,281.8572082519531,284.4989013671875,297.2445373535156,300.1557922363281,293.1499938964844,293.1499938964844,281.54998779296875,35837.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884861826896667,1.0,0.0,0.0,3.9874324798583984,3.987459897994995,1.0609135188133223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.3408203125,0.0,1940.6536865234373,1895.4371337890625,0.0,2366.656494140625,0.981054186820984,1.0,0.0,3.0,1.0,0.0
17910120,297.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014587402344,0.947425127029419,0.268524169921875,0.2412860691547393,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017333984375,0.852687656879425,0.1987487375736236,0.1888741105794906,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.401611328125,0.8910597562789917,0.2268607467412948,0.1590612083673477,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4018249511719,0.8327807188034058,0.1843247562646865,0.1753132343292236,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4021911621094,0.7677807211875916,0.1436995267868042,0.6507334113121033,285.4015197753906,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.4402160644531,285.3998413085937,1.0,0.3180333971977234,1.0,1.0,0.0,1.0,-1.6986467838287354,1.698644518852234,2.341572553632432e-06,1.3061407804489136,1.0,1.0,0.0,29.057144165039062,40.0,44031.1875,0.0,406.9331970214844,1.0,281.8572082519531,284.4989013671875,297.2445373535156,300.1557922363281,293.1499938964844,293.1499938964844,281.54998779296875,35837.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884861826896667,1.0,0.0,0.0,3.9874324798583984,3.987459897994995,1.0609135188133223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.3408203125,0.0,1940.6536865234373,1895.4371337890625,0.0,2366.656494140625,0.981054186820984,1.0,0.0,3.0,1.0,0.0
17910180,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1858825683594,0.92966628074646,0.2716080546379089,0.2441997081041336,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18621826171875,0.8370797038078308,0.1992354094982147,0.1895143836736679,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18609619140625,0.873742938041687,0.2275339961051941,0.159670278429985,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18634033203125,0.8175920248031616,0.1845778226852417,0.1757289469242096,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.186767578125,0.7514358758926392,0.1429200172424316,0.6480563879013062,285.1859741210937,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.41925048828125,285.1841125488281,1.0,0.3217926621437073,1.0,1.0,0.0,1.0,-1.700931191444397,1.700928807258606,2.3476052319892915e-06,1.3079190254211426,1.0,1.0,0.0,32.31266784667969,43.0,45088.64453125,0.0,417.660888671875,1.0,281.5572204589844,284.25994873046875,297.26220703125,300.2389221191406,293.1499938964844,293.1499938964844,281.25,35903.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961561679840088,1.0,0.0,0.0,3.991098165512085,3.9911255836486816,1.0628649533828138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.69140625,0.0,1946.0108642578125,1895.4371337890625,0.0,2436.335205078125,0.9819260239601136,1.0,0.0,3.0,1.0,0.0
17910240,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1858825683594,0.92966628074646,0.2716080546379089,0.2441997081041336,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18621826171875,0.8370797038078308,0.1992354094982147,0.1895143836736679,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18609619140625,0.873742938041687,0.2275339961051941,0.159670278429985,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18634033203125,0.8175920248031616,0.1845778226852417,0.1757289469242096,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.186767578125,0.7514358758926392,0.1429200172424316,0.6480563879013062,285.1859741210937,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.41925048828125,285.1841125488281,1.0,0.3217926621437073,1.0,1.0,0.0,1.0,-1.700931191444397,1.700928807258606,2.3476052319892915e-06,1.3079190254211426,1.0,1.0,0.0,32.31266784667969,43.0,45088.64453125,0.0,417.660888671875,1.0,281.5572204589844,284.25994873046875,297.26220703125,300.2389221191406,293.1499938964844,293.1499938964844,281.25,35903.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961561679840088,1.0,0.0,0.0,3.991098165512085,3.9911255836486816,1.0628649533828138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.69140625,0.0,1946.0108642578125,1895.4371337890625,0.0,2436.335205078125,0.9819260239601136,1.0,0.0,3.0,1.0,0.0
17910300,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.921482264995575,0.2731099426746368,0.2456347942352295,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8300126194953918,0.1994183361530304,0.1897767633199691,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8658729195594788,0.2278017252683639,0.1599273979663849,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8103469014167786,0.1846479326486587,0.1758830696344375,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.7440556883811951,0.1424799561500549,0.646479606628418,285.0361633300781,284.95001220703125,296.6627502441406,294.247802734375,296.6599426269531,297.4093933105469,285.014892578125,1.0,0.3236143290996551,1.0,1.0,0.0,1.0,-1.7015701532363892,1.701567769050598,2.3492821128456853e-06,1.3084064722061155,1.0,1.0,0.0,33.958133697509766,43.0,46038.0078125,0.0,422.7952575683594,1.0,281.2920837402344,284.0660705566406,297.2958374023437,300.3893737792969,293.1499938964844,293.1499938964844,281.25,35925.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021804094314575,1.0,0.0,0.0,3.992327928543091,3.992355346679688,1.0635200169417658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.48193359375,0.0,1947.8101806640625,1895.4371337890625,0.0,2491.377197265625,0.9822185039520264,1.0,0.0,3.0,1.0,0.0
17910360,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9135215878486632,0.2744994163513183,0.2469644546508789,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.8230669498443604,0.1995195150375366,0.18996362388134,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.8582161068916321,0.2279698848724365,0.1601146906614303,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.8028531074523926,0.1846413910388946,0.1759668737649917,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.7369110584259033,0.1419751495122909,0.6446305513381958,284.9635009765625,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.3990783691406,284.96173095703125,1.0,0.3253826200962066,1.0,1.0,0.0,1.0,-1.701497197151184,1.701494812965393,2.349076339669409e-06,1.308339238166809,0.9956111907958984,0.9956111907958984,0.0,35.650169372558594,46.0,46093.109375,0.0,427.6537170410156,1.0,281.25390625,284.0150146484375,297.2809753417969,300.3216552734375,293.1499938964844,293.1499938964844,280.95001220703125,36005.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034409284591675,1.0,0.0,0.0,3.9920639991760254,3.992091417312622,1.063379386323504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.81005859375,0.0,1948.11279296875,1895.4371337890625,0.0,2502.92626953125,0.9821675419807434,1.0,0.0,3.0,1.0,0.0
17910420,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.900084912776947,0.2773171663284302,0.2495656460523605,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.8100025057792664,0.1996870338916778,0.1902480721473693,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.8444899916648865,0.2282754927873611,0.1604155600070953,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.7888453006744385,0.1845946460962295,0.176049992442131,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.7238094210624695,0.140934869647026,0.6405828595161438,284.83892822265625,284.95001220703125,296.7901916503906,294.2731018066406,296.7873840332031,297.3804016113281,284.8503112792969,1.0,0.3287877738475799,1.0,1.0,0.0,1.0,-1.7005630731582642,1.7005606889724731,2.346548399145832e-06,1.30756413936615,0.85270094871521,0.85270094871521,0.0,39.020355224609375,34.0,46389.48046875,0.0,436.8665771484375,1.0,280.95623779296875,283.9083557128906,297.28289794921875,300.3456726074219,293.1499938964844,293.1499938964844,281.25,43182.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084505200386047,1.0,0.0,0.0,3.744380474090576,3.744406700134277,9.355203474115116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.408203125,0.0,1695.8597412109375,1895.4371337890625,0.0,2548.931396484375,0.931501030921936,1.0,0.0,3.0,1.0,0.0
17910480,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.900084912776947,0.2773171663284302,0.2495656460523605,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.8100025057792664,0.1996870338916778,0.1902480721473693,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.8444899916648865,0.2282754927873611,0.1604155600070953,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.7888453006744385,0.1845946460962295,0.176049992442131,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.7238094210624695,0.140934869647026,0.6405828595161438,284.83892822265625,284.95001220703125,296.7901916503906,294.2731018066406,296.7873840332031,297.3804016113281,284.8503112792969,1.0,0.3287877738475799,1.0,1.0,0.0,1.0,-1.7005630731582642,1.7005606889724731,2.346548399145832e-06,1.30756413936615,0.85270094871521,0.85270094871521,0.0,39.020355224609375,34.0,46389.48046875,0.0,436.8665771484375,1.0,280.95623779296875,283.9083557128906,297.28289794921875,300.3456726074219,293.1499938964844,293.1499938964844,281.25,43182.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084505200386047,1.0,0.0,0.0,3.744380474090576,3.744406700134277,9.355203474115116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.408203125,0.0,1695.8597412109375,1895.4371337890625,0.0,2548.931396484375,0.931501030921936,1.0,0.0,3.0,1.0,0.0
17910540,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.9132816791534424,0.2817803621292114,0.2530939877033233,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8178920745849609,0.2007574439048767,0.1909311413764953,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.852948784828186,0.2297075539827346,0.1611335724592209,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.7967565655708313,0.1853940337896347,0.1764920502901077,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.7287983894348145,0.1406168192625045,0.6377988457679749,285.05548095703125,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3761291503906,285.0538635253906,1.0,0.3269504606723785,1.0,1.0,0.0,1.0,-1.703665256500244,1.7036628723144531,2.354684284000541e-06,1.3099225759506226,1.0,1.0,0.0,37.30051040649414,25.0,46026.91015625,0.0,433.7042846679688,1.0,281.2437438964844,284.1006164550781,297.240966796875,300.1963806152344,293.1499938964844,293.1499938964844,280.95001220703125,33416.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941937446594238,1.0,0.0,0.0,3.852179765701294,3.852205276489258,9.90162334346678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.65625,0.0,1749.5543212890625,1895.4371337890625,0.0,2418.46337890625,0.948836386203766,1.0,0.0,3.0,1.0,0.0
17910600,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.9132816791534424,0.2817803621292114,0.2530939877033233,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8178920745849609,0.2007574439048767,0.1909311413764953,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.852948784828186,0.2297075539827346,0.1611335724592209,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.7967565655708313,0.1853940337896347,0.1764920502901077,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.7287983894348145,0.1406168192625045,0.6377988457679749,285.05548095703125,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3761291503906,285.0538635253906,1.0,0.3269504606723785,1.0,1.0,0.0,1.0,-1.703665256500244,1.7036628723144531,2.354684284000541e-06,1.3099225759506226,1.0,1.0,0.0,37.30051040649414,25.0,46026.91015625,0.0,433.7042846679688,1.0,281.2437438964844,284.1006164550781,297.240966796875,300.1963806152344,293.1499938964844,293.1499938964844,280.95001220703125,33416.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941937446594238,1.0,0.0,0.0,3.852179765701294,3.852205276489258,9.90162334346678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.65625,0.0,1749.5543212890625,1895.4371337890625,0.0,2418.46337890625,0.948836386203766,1.0,0.0,3.0,1.0,0.0
17910660,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.94334614276886,0.2854719161987304,0.2565359473228454,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8371167778968811,0.2016035467386245,0.1917074918746948,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8744363188743591,0.2307316958904266,0.1618749052286148,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8165615797042847,0.186002030968666,0.1770306229591369,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7441709041595459,0.1402432471513748,0.6357613801956177,284.8778991699219,284.95001220703125,296.9594116210937,294.2983093261719,296.9566345214844,297.36846923828125,284.8832397460937,1.0,0.3229647874832153,1.0,1.0,0.0,1.0,-1.7078237533569336,1.7078213691711426,2.3657732981519075e-06,1.313209891319275,0.8870313167572021,0.8870313167572021,0.0,33.09452438354492,25.0,46749.81640625,0.0,423.91790771484375,1.0,280.95672607421875,283.9189453125,297.3241577148437,300.3944702148437,293.1499938964844,293.1499938964844,281.25,39216.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041254281997681,1.0,0.0,0.0,3.7668514251708975,3.7668771743774414,9.467826203035656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.38720703125,0.0,1691.935302734375,1895.4371337890625,0.0,2509.20263671875,0.9331972002983092,1.0,0.0,3.0,1.0,0.0
17910720,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.94334614276886,0.2854719161987304,0.2565359473228454,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8371167778968811,0.2016035467386245,0.1917074918746948,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8744363188743591,0.2307316958904266,0.1618749052286148,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8165615797042847,0.186002030968666,0.1770306229591369,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7441709041595459,0.1402432471513748,0.6357613801956177,284.8778991699219,284.95001220703125,296.9594116210937,294.2983093261719,296.9566345214844,297.36846923828125,284.8832397460937,1.0,0.3229647874832153,1.0,1.0,0.0,1.0,-1.7078237533569336,1.7078213691711426,2.3657732981519075e-06,1.313209891319275,0.8870313167572021,0.8870313167572021,0.0,33.09452438354492,25.0,46749.81640625,0.0,423.91790771484375,1.0,280.95672607421875,283.9189453125,297.3241577148437,300.3944702148437,293.1499938964844,293.1499938964844,281.25,39216.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041254281997681,1.0,0.0,0.0,3.7668514251708975,3.7668771743774414,9.467826203035656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.38720703125,0.0,1691.935302734375,1895.4371337890625,0.0,2509.20263671875,0.9331972002983092,1.0,0.0,3.0,1.0,0.0
17910780,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.968664050102234,0.2900401055812835,0.2601858079433441,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.8546344041824341,0.2028560936450958,0.1925853043794632,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.894163966178894,0.2322728782892227,0.1626918911933899,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.8330205082893372,0.1869920343160629,0.1776716709136963,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.7581482529640198,0.1401864886283874,0.6342328190803528,285.0770874023437,284.95001220703125,297.0435791015625,294.3075256347656,297.04083251953125,297.367431640625,285.0776672363281,1.0,0.3205653727054596,1.0,1.0,0.0,1.0,-1.7131706476211548,1.7131682634353638,2.379957095399732e-06,1.3173388242721558,1.0,1.0,0.0,29.98018264770508,25.0,46330.9765625,0.0,417.9532470703125,1.0,281.2434387207031,284.10650634765625,297.2814636230469,300.25848388671875,293.1499938964844,293.1499938964844,280.95001220703125,33679.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944916486740112,1.0,0.0,0.0,3.865926742553711,3.865952491760254,9.972418411052786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.1396484375,0.0,1768.537109375,1895.4371337890625,0.0,2421.174560546875,0.9518171548843384,1.0,0.0,3.0,1.0,0.0
17910840,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.968664050102234,0.2900401055812835,0.2601858079433441,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.8546344041824341,0.2028560936450958,0.1925853043794632,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.894163966178894,0.2322728782892227,0.1626918911933899,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.8330205082893372,0.1869920343160629,0.1776716709136963,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.7581482529640198,0.1401864886283874,0.6342328190803528,285.0770874023437,284.95001220703125,297.0435791015625,294.3075256347656,297.04083251953125,297.367431640625,285.0776672363281,1.0,0.3205653727054596,1.0,1.0,0.0,1.0,-1.7131706476211548,1.7131682634353638,2.379957095399732e-06,1.3173388242721558,1.0,1.0,0.0,29.98018264770508,25.0,46330.9765625,0.0,417.9532470703125,1.0,281.2434387207031,284.10650634765625,297.2814636230469,300.25848388671875,293.1499938964844,293.1499938964844,280.95001220703125,33679.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944916486740112,1.0,0.0,0.0,3.865926742553711,3.865952491760254,9.972418411052786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.1396484375,0.0,1768.537109375,1895.4371337890625,0.0,2421.174560546875,0.9518171548843384,1.0,0.0,3.0,1.0,0.0
17910900,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.9792909026145936,0.2920944988727569,0.2621794044971466,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8631165623664856,0.2034167051315307,0.1931575536727905,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.9035078883171082,0.2329246252775192,0.1632062345743179,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8407853245735168,0.1874311566352844,0.1781209856271743,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7648933529853821,0.1401415318250656,0.6340710520744324,284.93902587890625,284.95001220703125,297.0855407714844,294.3113098144531,297.0827941894531,297.3660888671875,284.91766357421875,1.0,0.3198117613792419,1.0,1.0,0.0,1.0,-1.7172157764434814,1.7172133922576904,2.390807139818208e-06,1.3205307722091677,0.963764488697052,0.963764488697052,0.0,28.740665435791016,25.0,47327.7734375,0.0,416.6770629882813,1.0,280.99237060546875,283.9194641113281,297.354736328125,300.49560546875,293.1499938964844,293.1499938964844,280.95001220703125,34692.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025190830230713,1.0,0.0,0.0,3.888503074645996,3.888529300689697,1.00892339105485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.76953125,0.0,1804.631591796875,1895.4371337890625,0.0,2494.47900390625,0.957292914390564,1.0,0.0,3.0,1.0,0.0
17910960,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9863476753234864,0.2937636375427246,0.263763815164566,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8691020011901855,0.203755497932434,0.1935255825519561,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9102596640586852,0.2332939058542251,0.1635140627622604,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8462190628051758,0.1876646131277084,0.1783838421106338,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7693920731544495,0.1399291604757309,0.6332616209983826,284.8873291015625,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.361572265625,284.8905639648437,1.0,0.3192123472690582,1.0,1.0,0.0,1.0,-1.7192753553390503,1.7192729711532593,2.396353465883294e-06,1.3221641778945925,0.9123663306236268,0.9123663306236268,0.0,27.90477752685547,25.0,47213.02734375,0.0,415.4248046875,1.0,280.95587158203125,283.9015808105469,297.351318359375,300.4533996582031,293.1499938964844,293.1499938964844,280.6499938964844,37969.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806257963180542,1.0,0.0,0.0,3.826872110366821,3.8268983364105225,9.771948725756374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.75,0.0,1754.4478759765625,1895.4371337890625,0.0,2528.776611328125,0.9457119703292848,1.0,0.0,3.0,1.0,0.0
17911020,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.9947487711906432,0.2966599464416504,0.26631960272789,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82696533203125,0.8763726949691772,0.2042313665151596,0.1939700692892074,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.918799638748169,0.2338232696056366,0.1638780385255813,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260803222656,0.8527657985687256,0.1879613995552063,0.1786576956510543,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8225402832031,0.7743118405342102,0.1394384056329727,0.6310414671897888,284.8290405273437,284.95001220703125,297.20074462890625,294.3191223144531,297.19805908203125,297.3533935546875,284.8482360839844,1.0,0.3184294700622558,1.0,1.0,0.0,1.0,-1.720978856086731,1.72097647190094,2.400912762823282e-06,1.3234879970550537,0.8009252548217773,0.8009252548217773,0.0,26.93451881408692,25.0,47217.91015625,0.0,413.5696105957031,1.0,280.66143798828125,283.8728942871094,297.3475952148437,300.4773864746094,293.1499938964844,293.1499938964844,280.6499938964844,45817.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136777877807617,1.0,0.0,0.0,3.497078895568848,3.497103214263916,8.160262723322376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.796875,0.0,1439.9735107421875,1895.4371337890625,0.0,2597.1025390625,0.8797746300697327,1.0,0.0,3.0,1.0,0.0
17911080,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9957194328308104,0.297126293182373,0.2666780352592468,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.877224326133728,0.2043233513832092,0.1940275579690933,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.9198168516159058,0.2339339405298233,0.163926899433136,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8535299897193909,0.1880267113447189,0.178691953420639,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.7748501896858215,0.1393883675336837,0.63071608543396,284.8587341308594,284.95001220703125,297.2107238769531,294.31964111328125,297.2080383300781,297.352783203125,284.8743591308594,1.0,0.3183457851409912,1.0,1.0,0.0,1.0,-1.721186876296997,1.7211843729019165,2.4014609607547754e-06,1.3236424922943115,0.8122441172599792,0.8122441172599792,0.0,26.82628631591797,25.0,47249.05078125,0.0,413.3729553222656,1.0,280.657470703125,283.8965148925781,297.3369140625,300.4530334472656,293.1499938964844,293.1499938964844,280.95001220703125,44228.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131057024002075,1.0,0.0,0.0,3.477104663848877,3.477128505706787,8.067311227932805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.74609375,0.0,1407.840576171875,1895.4371337890625,0.0,2591.822509765625,0.875239372253418,1.0,0.0,3.0,1.0,0.0
17911140,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9990000128746032,0.3022423386573791,0.2666140794754028,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8841506242752075,0.2055617421865463,0.1950012147426605,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9282315373420716,0.2354345619678497,0.1648027598857879,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8597666025161743,0.1890133619308471,0.1794381290674209,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7792223691940308,0.1393494755029678,0.629753053188324,285.0300598144531,284.95001220703125,297.2936096191406,294.32281494140625,297.2909240722656,297.35614013671875,285.025634765625,1.0,0.3178348839282989,1.0,1.0,0.0,1.0,-1.7230255603790283,1.7230231761932373,2.4063986074907007e-06,1.325079083442688,0.9501199126243592,0.9501199126243592,0.0,26.08969497680664,25.0,47047.90625,0.0,412.2878112792969,1.0,280.9418640136719,284.02703857421875,297.28582763671875,300.3088684082031,293.1499938964844,293.1499938964844,280.6499938964844,32541.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008409142494202,1.0,0.0,0.0,3.64831280708313,3.648336172103882,8.881318649400782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.22802734375,0.0,1505.4241943359375,1895.4371337890625,0.0,2479.11572265625,0.902409553527832,1.0,0.0,3.0,1.0,0.0
17911200,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9990000128746032,0.3022423386573791,0.2666140794754028,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8841506242752075,0.2055617421865463,0.1950012147426605,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9282315373420716,0.2354345619678497,0.1648027598857879,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8597666025161743,0.1890133619308471,0.1794381290674209,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7792223691940308,0.1393494755029678,0.629753053188324,285.0300598144531,284.95001220703125,297.2936096191406,294.32281494140625,297.2909240722656,297.35614013671875,285.025634765625,1.0,0.3178348839282989,1.0,1.0,0.0,1.0,-1.7230255603790283,1.7230231761932373,2.4063986074907007e-06,1.325079083442688,0.9501199126243592,0.9501199126243592,0.0,26.08969497680664,25.0,47047.90625,0.0,412.2878112792969,1.0,280.9418640136719,284.02703857421875,297.28582763671875,300.3088684082031,293.1499938964844,293.1499938964844,280.6499938964844,32541.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008409142494202,1.0,0.0,0.0,3.64831280708313,3.648336172103882,8.881318649400782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.22802734375,0.0,1505.4241943359375,1895.4371337890625,0.0,2479.11572265625,0.902409553527832,1.0,0.0,3.0,1.0,0.0
17911260,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.9990000128746032,0.3063091337680816,0.2649866342544555,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8871586918830872,0.2061841040849685,0.1957513988018036,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.9318255186080932,0.2361092120409011,0.1654357463121414,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8624199032783508,0.1894728541374206,0.1800205111503601,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.7806466817855835,0.1391403377056121,0.6292917728424072,284.85516357421875,284.95001220703125,297.3578796386719,294.32403564453125,297.355224609375,297.3578796386719,284.861572265625,1.0,0.317539781332016,1.0,1.0,0.0,1.0,-1.7229245901107788,1.7229222059249878,2.4060968826233875e-06,1.3249759674072266,0.8228142261505127,0.8228142261505127,0.0,25.83182716369629,25.0,47420.91015625,0.0,411.4619140625,1.0,280.6667785644531,283.86151123046875,297.3580017089844,300.4954833984375,293.1499938964844,293.1499938964844,280.6499938964844,40735.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099558353424072,1.0,0.0,0.0,3.537045478820801,3.537069320678711,8.347849416168174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.2333984375,0.0,1445.4276123046875,1895.4371337890625,0.0,2562.786376953125,0.8820478320121765,1.0,0.0,3.0,1.0,0.0
17911320,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9990000128746032,0.3074654936790466,0.2648050487041473,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8875638842582703,0.2063276618719101,0.195879265666008,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.932286500930786,0.2362641245126724,0.1655337214469909,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8627528548240662,0.189572587609291,0.180107831954956,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7806625962257385,0.1390579342842102,0.6289013028144836,284.8822937011719,284.95001220703125,297.3759155273437,294.32421875,297.37322998046875,297.358154296875,284.8924255371094,1.0,0.3174613118171692,1.0,1.0,0.0,1.0,-1.7226136922836304,1.7226113080978394,2.405249915682361e-06,1.324723482131958,0.8290570974349976,0.8290570974349976,0.0,25.79657745361328,25.0,47344.02734375,0.0,411.1789245605469,1.0,280.6578369140625,283.8949890136719,297.34698486328125,300.4612731933594,293.1499938964844,293.1499938964844,280.95001220703125,40723.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810070276260376,1.0,0.0,0.0,3.487584352493286,3.487607479095459,8.11601296391018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.91064453125,0.0,1393.6417236328125,1895.4371337890625,0.0,2563.84033203125,0.873161792755127,1.0,0.0,3.0,1.0,0.0
17911380,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9990000128746032,0.3138640522956848,0.2630814015865326,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8909552693367004,0.2074604481458664,0.1967946588993072,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9363298416137696,0.2375898212194442,0.1663147658109665,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8657304644584656,0.1904718428850174,0.180812656879425,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7821167707443237,0.1390485763549804,0.6282659769058228,285.0406799316406,284.95001220703125,297.45758056640625,294.323974609375,297.4549255371094,297.3671569824219,285.0353698730469,1.0,0.3171939551830292,1.0,1.0,0.0,1.0,-1.7226626873016355,1.7226603031158447,2.4053151719272137e-06,1.3247085809707642,0.967731475830078,0.967731475830078,0.0,25.529296875,25.0,47080.7421875,0.0,410.423828125,1.0,280.942138671875,284.0198059082031,297.2968444824219,300.32403564453125,293.1499938964844,293.1499938964844,280.6499938964844,31816.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002815842628479,1.0,0.0,0.0,3.66173243522644,3.661755800247192,8.946774414653191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.1708984375,0.0,1514.856201171875,1895.4371337890625,0.0,2473.999755859375,0.9047825932502748,1.0,0.0,3.0,1.0,0.0
17911440,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9990000128746032,0.3138640522956848,0.2630814015865326,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8909552693367004,0.2074604481458664,0.1967946588993072,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9363298416137696,0.2375898212194442,0.1663147658109665,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8657304644584656,0.1904718428850174,0.180812656879425,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7821167707443237,0.1390485763549804,0.6282659769058228,285.0406799316406,284.95001220703125,297.45758056640625,294.323974609375,297.4549255371094,297.3671569824219,285.0353698730469,1.0,0.3171939551830292,1.0,1.0,0.0,1.0,-1.7226626873016355,1.7226603031158447,2.4053151719272137e-06,1.3247085809707642,0.967731475830078,0.967731475830078,0.0,25.529296875,25.0,47080.7421875,0.0,410.423828125,1.0,280.942138671875,284.0198059082031,297.2968444824219,300.32403564453125,293.1499938964844,293.1499938964844,280.6499938964844,31816.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002815842628479,1.0,0.0,0.0,3.66173243522644,3.661755800247192,8.946774414653191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.1708984375,0.0,1514.856201171875,1895.4371337890625,0.0,2473.999755859375,0.9047825932502748,1.0,0.0,3.0,1.0,0.0
17911500,297.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9990000128746032,0.3169188797473907,0.2621498107910156,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8928125500679016,0.207877829670906,0.1973015666007995,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9385132789611816,0.2380362898111343,0.1667400300502777,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8673820495605469,0.1907878071069717,0.1812137961387634,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7830423712730408,0.1389704048633575,0.6282452940940857,284.883056640625,284.95001220703125,297.4981689453125,294.3232727050781,297.4955444335937,297.3704833984375,284.8636474609375,1.0,0.3171153366565704,1.0,1.0,0.0,1.0,-1.7231210470199585,1.723118543624878,2.4065395791694755e-06,1.3250612020492554,0.8707888126373291,0.8707888126373291,0.0,25.396137237548828,25.0,47819.75,0.0,410.297607421875,1.0,280.6969299316406,283.8294677734375,297.3642272949219,300.54644775390625,293.1499938964844,293.1499938964844,280.6499938964844,35771.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808018147945404,1.0,0.0,0.0,3.664886951446533,3.6649110317230233,8.962196034190129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.2724609375,0.0,1548.077880859375,1895.4371337890625,0.0,2544.95458984375,0.9060732126235962,1.0,0.0,3.0,1.0,0.0
