time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17911560,297.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9990000128746032,0.31964111328125,0.2625143527984619,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8928303718566895,0.2081094235181808,0.1975830644369125,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.9384649991989136,0.2382545322179794,0.1669458895921707,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8672963976860046,0.1909311860799789,0.1814081817865371,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.7823634147644043,0.1387524008750915,0.6275098323822021,284.8637390136719,284.95001220703125,297.53857421875,294.3222351074219,297.521240234375,297.37109375,284.86407470703125,1.0,0.317023903131485,0.9596519470214844,0.9596519470214844,0.2000000029802322,1.0,-1.7234925031661987,1.5501315593719482,0.173360988497734,1.1527270078659058,0.8277129530906677,0.8277129530906677,0.0,25.389604568481445,25.0,46404.3671875,0.0,410.1326904296875,1.0,280.65753173828125,283.8210754394531,297.3495788574219,300.4608154296875,293.1499938964844,293.1499938964844,280.95001220703125,40700.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105515837669373,1.0,0.0,0.0,3.51914930343628,3.5191729068756104,8.263589279522421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.35888671875,0.0,1426.3126220703125,1895.4371337890625,0.0,2568.27392578125,0.8794616460800171,1.0,0.0,3.0,1.0,0.0
17911620,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.9990000128746032,0.325107604265213,0.2635826766490936,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.8925049304962158,0.2087412774562835,0.1981659829616546,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.938011109828949,0.2389398664236068,0.1674054414033889,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8667805790901184,0.1913724243640899,0.1818125694990158,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.7806310057640076,0.1384071707725525,0.6259512901306152,284.8222351074219,284.95001220703125,297.6188049316406,294.3191223144531,297.5003967285156,297.3731384277344,284.8130187988281,1.0,0.3168245553970337,0.8789558410644531,0.8789558410644531,0.6000000238418579,1.0,-1.7246391773223877,0.8869063854217529,0.8377328515052795,0.4909514486789703,0.7502225637435913,0.7502225637435913,0.0,25.39727783203125,25.0,38523.76171875,0.0,409.8175659179688,1.0,280.9408264160156,283.7258605957031,297.1922302246094,299.8648986816406,293.1499938964844,293.1499938964844,281.25,44062.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833197116851807,1.0,0.0,0.0,3.303570508956909,3.3035926818847656,7.282164347088838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.63916015625,0.0,1235.4210205078125,1895.4371337890625,0.0,2319.99658203125,0.8323168754577637,1.0,0.0,3.0,1.0,0.0
17911680,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.9990000128746032,0.325107604265213,0.2635826766490936,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.8925049304962158,0.2087412774562835,0.1981659829616546,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.938011109828949,0.2389398664236068,0.1674054414033889,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8667805790901184,0.1913724243640899,0.1818125694990158,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.7806310057640076,0.1384071707725525,0.6259512901306152,284.8222351074219,284.95001220703125,297.6188049316406,294.3191223144531,297.5003967285156,297.3731384277344,284.8130187988281,1.0,0.3168245553970337,0.8789558410644531,0.8789558410644531,0.6000000238418579,1.0,-1.7246391773223877,0.8869063854217529,0.8377328515052795,0.4909514486789703,0.7502225637435913,0.7502225637435913,0.0,25.39727783203125,25.0,38523.76171875,0.0,409.8175659179688,1.0,280.9408264160156,283.7258605957031,297.1922302246094,299.8648986816406,293.1499938964844,293.1499938964844,281.25,44062.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833197116851807,1.0,0.0,0.0,3.303570508956909,3.3035926818847656,7.282164347088838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.63916015625,0.0,1235.4210205078125,1895.4371337890625,0.0,2319.99658203125,0.8323168754577637,1.0,0.0,3.0,1.0,0.0
17911740,297.5472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.9990000128746032,0.331243097782135,0.2629718482494354,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8943239450454712,0.209620401263237,0.198888212442398,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.940121054649353,0.239940732717514,0.1680036932229995,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8682971000671387,0.1920456290245056,0.1823474466800689,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.7807469367980957,0.138233333826065,0.6247906684875488,284.95465087890625,284.95001220703125,297.6982421875,294.31475830078125,297.5179138183594,297.379150390625,284.9527893066406,1.0,0.3166778087615967,0.7982596755027771,0.7982596755027771,1.0,1.0,-1.724738597869873,0.7530525922775269,0.971686065196991,0.3572390377521515,0.8160349726676941,0.8160349726676941,0.0,25.280548095703125,28.0,35898.7578125,0.0,409.4178466796875,1.0,281.2372436523437,283.8746337890625,297.1081848144531,299.46942138671875,293.1499938964844,293.1499938964844,281.54998779296875,36051.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354494333267212,1.0,0.0,0.0,3.2501676082611084,3.250188112258911,7.048632255646226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.82275390625,0.0,1132.516357421875,1895.4371337890625,0.0,1900.94775390625,0.8160907626152039,1.0,0.0,3.0,1.0,0.0
17911800,297.5472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.9990000128746032,0.331243097782135,0.2629718482494354,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8943239450454712,0.209620401263237,0.198888212442398,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.940121054649353,0.239940732717514,0.1680036932229995,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8682971000671387,0.1920456290245056,0.1823474466800689,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.7807469367980957,0.138233333826065,0.6247906684875488,284.95465087890625,284.95001220703125,297.6982421875,294.31475830078125,297.5179138183594,297.379150390625,284.9527893066406,1.0,0.3166778087615967,0.7982596755027771,0.7982596755027771,1.0,1.0,-1.724738597869873,0.7530525922775269,0.971686065196991,0.3572390377521515,0.8160349726676941,0.8160349726676941,0.0,25.280548095703125,28.0,35898.7578125,0.0,409.4178466796875,1.0,281.2372436523437,283.8746337890625,297.1081848144531,299.46942138671875,293.1499938964844,293.1499938964844,281.54998779296875,36051.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354494333267212,1.0,0.0,0.0,3.2501676082611084,3.250188112258911,7.048632255646226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.82275390625,0.0,1132.516357421875,1895.4371337890625,0.0,1900.94775390625,0.8160907626152039,1.0,0.0,3.0,1.0,0.0
17911860,297.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.9990000128746032,0.3365952670574188,0.2638677358627319,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8945411443710327,0.2105502188205719,0.1996988356113433,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.9403674006462096,0.2410009205341339,0.1686847954988479,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.8683565855026245,0.1928022652864456,0.1829987168312072,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.7798803448677063,0.1383073329925537,0.6248550415039062,285.0892639160156,284.95001220703125,297.7596435546875,294.31060791015625,297.54962158203125,297.3875732421875,285.085693359375,1.0,0.3175048530101776,0.8145078420639038,0.8145078420639038,1.0,1.0,-1.728460669517517,0.7559604644775391,0.972500205039978,0.3592934310436249,0.9475078582763672,0.9475078582763672,0.0,25.496931076049805,28.0,35507.62890625,0.0,412.1974487304688,1.0,281.5258178710937,284.0032653808594,297.146240234375,299.41619873046875,293.1499938964844,293.1499938964844,281.54998779296875,29532.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087482810020447,1.0,0.0,0.0,3.430687427520752,3.430708169937134,7.853361694287742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.111328125,0.0,1257.0997314453125,1895.4371337890625,0.0,1680.46533203125,0.8519010543823242,1.0,0.0,3.0,1.0,0.0
17911920,297.5647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.9990000128746032,0.3380579650402069,0.2643639147281647,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.8943837881088257,0.2108174860477447,0.1999682635068893,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.9401803612709044,0.2412980943918228,0.1689109802246093,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.8681691288948059,0.1930216997861862,0.1832212805747985,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.7794660925865173,0.1383398920297622,0.6250432133674622,285.07421875,284.95001220703125,297.7767944335937,294.309326171875,297.5585021972656,297.3897705078125,285.0689392089844,1.0,0.3178650736808777,0.8190804123878479,0.8190804123878479,1.0,1.0,-1.7301441431045532,0.7573038935661316,0.9728401899337769,0.3602703213691711,0.9569352269172668,0.9569352269172668,0.0,25.609813690185547,31.0,35594.203125,0.0,413.5027160644531,1.0,281.5386657714844,283.9824523925781,297.1832580566406,299.4756164550781,293.1499938964844,293.1499938964844,281.25,29533.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061845064163208,1.0,0.0,0.0,3.487906217575073,3.4879274368286133,8.117510787997162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.2734375,0.0,1313.9619140625,1895.4371337890625,0.0,1659.8975830078125,0.8639902472496033,1.0,0.0,3.0,1.0,0.0
17911980,297.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9990000128746032,0.3430846929550171,0.2695416212081909,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8896883130073547,0.2114147096872329,0.2007686644792556,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9344765543937684,0.2418409138917923,0.169508010149002,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8635753393173218,0.1934516429901123,0.1838476657867431,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7741709351539612,0.1380405724048614,0.6245785355567932,284.87652587890625,284.95001220703125,297.8544311523437,294.3029479980469,297.5927124023437,297.3889465332031,284.8826904296875,1.0,0.3200455009937286,0.8399010896682739,0.8399010896682739,1.0,1.0,-1.7382328510284424,0.7633780837059021,0.9748547077178956,0.364613801240921,0.8211486339569092,0.8211486339569092,0.0,26.6003475189209,34.0,36212.31640625,0.0,421.133056640625,1.0,281.2583312988281,283.78857421875,297.33270263671875,299.7552795410156,293.1499938964844,293.1499938964844,281.54998779296875,39205.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182815074920654,1.0,0.0,0.0,3.412940740585327,3.4129631519317627,7.772321737320453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.8935546875,0.0,1307.49951171875,1895.4371337890625,0.0,1757.905029296875,0.8545417785644531,1.0,0.0,3.0,1.0,0.0
17912040,297.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9990000128746032,0.3430846929550171,0.2695416212081909,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8896883130073547,0.2114147096872329,0.2007686644792556,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9344765543937684,0.2418409138917923,0.169508010149002,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8635753393173218,0.1934516429901123,0.1838476657867431,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7741709351539612,0.1380405724048614,0.6245785355567932,284.87652587890625,284.95001220703125,297.8544311523437,294.3029479980469,297.5927124023437,297.3889465332031,284.8826904296875,1.0,0.3200455009937286,0.8399010896682739,0.8399010896682739,1.0,1.0,-1.7382328510284424,0.7633780837059021,0.9748547077178956,0.364613801240921,0.8211486339569092,0.8211486339569092,0.0,26.6003475189209,34.0,36212.31640625,0.0,421.133056640625,1.0,281.2583312988281,283.78857421875,297.33270263671875,299.7552795410156,293.1499938964844,293.1499938964844,281.54998779296875,39205.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182815074920654,1.0,0.0,0.0,3.412940740585327,3.4129631519317627,7.772321737320453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.8935546875,0.0,1307.49951171875,1895.4371337890625,0.0,1757.905029296875,0.8545417785644531,1.0,0.0,3.0,1.0,0.0
17912100,297.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9990000128746032,0.3453788161277771,0.2733772993087768,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8858005404472351,0.2117881178855896,0.2010384202003479,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9297502040863036,0.2422334849834442,0.1696913540363311,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8598474860191345,0.1937330365180969,0.1840398609638214,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7701558470726013,0.1378993541002273,0.6237753033638,285.0233459472656,284.95001220703125,297.89288330078125,294.2994689941406,297.6089782714844,297.3871154785156,285.0390014648437,1.0,0.3214077651500702,0.8503114581108093,0.8503114581108093,1.0,1.0,-1.7426472902297974,0.7664628624916077,0.9761844277381896,0.3667389750480652,0.9159177541732788,0.9159177541732788,0.0,27.31235885620117,34.0,35709.62109375,0.0,425.83447265625,1.0,281.49615478515625,283.9495544433594,297.2662658691406,299.56573486328125,293.1499938964844,293.1499938964844,281.54998779296875,33687.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117425203323364,1.0,0.0,0.0,3.4621856212615967,3.462207555770874,7.998232263162208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.43603515625,0.0,1317.6724853515625,1895.4371337890625,0.0,1704.626708984375,0.8643507957458496,1.0,0.0,3.0,1.0,0.0
17912160,297.55694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9990000128746032,0.3477600812911987,0.2770975232124328,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8824318647384644,0.2123215943574905,0.2015138417482376,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.9256801605224608,0.2428237199783325,0.1700750291347503,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8566235303878784,0.1941635608673095,0.1844213753938675,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.766589879989624,0.1378646790981292,0.6235660314559937,285.0444641113281,284.95001220703125,297.9310607910156,294.2958068847656,297.62554931640625,297.386474609375,285.0407409667969,1.0,0.3229569494724273,0.8504718542098999,0.8504718542098999,1.0,1.0,-1.7483513355255127,0.7692441344261169,0.9791072010993958,0.3682906627655029,0.9612734913825988,0.9612734913825988,0.0,28.042360305786133,37.0,35943.05078125,0.0,431.37884521484375,1.0,281.5413818359375,283.9353332519531,297.272705078125,299.6231994628906,293.1499938964844,293.1499938964844,281.25,31098.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095685005187988,1.0,0.0,0.0,3.5934512615203857,3.5934739112854004,8.616220839030575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.2470703125,0.0,1435.0582275390625,1895.4371337890625,0.0,1687.0687255859375,0.8890403509140015,1.0,0.0,3.0,1.0,0.0
17912220,297.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.9990000128746032,0.3507623076438904,0.2860219478607178,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.8740058541297913,0.2128098011016845,0.202208399772644,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9154441356658936,0.2432330548763275,0.1705739349126815,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8486692905426025,0.1945011764764785,0.1849593669176101,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7581385970115662,0.1374083310365677,0.6224329471588135,284.8640441894531,284.95001220703125,298.00360107421875,294.288330078125,297.6517028808594,297.3758239746094,284.8709716796875,1.0,0.3263163268566131,0.8507798910140991,0.8507798910140991,1.0,1.0,-1.7597856521606443,0.7746921181678772,0.9850935339927672,0.37131267786026,0.8256291151046753,0.8256291151046753,0.0,29.78095245361328,37.0,36547.02734375,0.0,443.4185485839844,1.0,281.2589111328125,283.75836181640625,297.3410339355469,299.8022766113281,293.1499938964844,293.1499938964844,281.25,40157.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245315313339233,1.0,0.0,0.0,3.485475778579712,3.485499143600464,8.106202926683181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.12841796875,0.0,1387.4205322265625,1895.4371337890625,0.0,1809.4656982421875,0.8712250590324402,1.0,0.0,3.0,1.0,0.0
17912280,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9990000128746032,0.3508610725402832,0.2864596545696258,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8735772967338562,0.2128251940011978,0.202223852276802,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.9149274826049804,0.2432446628808975,0.1705817729234695,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.848267674446106,0.1945105791091919,0.1849694103002548,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.757720410823822,0.1373835057020187,0.6223353147506714,284.8678283691406,284.95001220703125,298.0066223144531,294.2880249023437,297.6527099609375,297.3752136230469,284.8750915527344,1.0,0.3264639675617218,0.8507927656173706,0.8507927656173706,1.0,1.0,-1.7602338790893557,0.7749059796333313,0.985327959060669,0.3714308142662048,0.8259211778640747,0.8259211778640747,0.0,29.86500740051269,25.0,36541.5546875,0.0,443.9411926269531,1.0,281.2577209472656,283.7626342773437,297.3382263183594,299.7969665527344,293.1499938964844,293.1499938964844,281.54998779296875,40180.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246946692466736,1.0,0.0,0.0,3.477696180343628,3.477719306945801,8.070056196629594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.30029296875,0.0,1379.5875244140625,1895.4371337890625,0.0,1810.8197021484373,0.8697983026504517,1.0,0.0,3.0,1.0,0.0
17912340,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9990000128746032,0.3556478321552276,0.2822733223438263,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8788492679595947,0.2136733829975128,0.2028397321701049,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.921056866645813,0.2441395670175552,0.1710347533226013,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8529762625694275,0.1951714009046554,0.1854209899902343,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7605723738670349,0.1370714008808136,0.6202992796897888,285.0333251953125,284.95001220703125,298.0810546875,294.27978515625,297.6842346191406,297.37274169921875,285.0284423828125,1.0,0.3243566155433655,0.8511136174201965,0.8511136174201965,1.0,1.0,-1.754603147506714,0.7722354531288147,0.9823676943778992,0.370091438293457,0.9599286317825316,0.9599286317825316,0.0,29.040184020996094,28.0,35969.29296875,0.0,438.0809631347656,1.0,281.5419006347656,283.90997314453125,297.2507019042969,299.61480712890625,293.1499938964844,293.1499938964844,281.25,31807.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714238166809082,1.0,0.0,0.0,3.636560678482056,3.636583805084229,8.824192150314047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.0419921875,0.0,1487.017578125,1895.4371337890625,0.0,1724.878662109375,0.8991589546203613,1.0,0.0,3.0,1.0,0.0
17912400,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9990000128746032,0.3556478321552276,0.2822733223438263,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8788492679595947,0.2136733829975128,0.2028397321701049,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.921056866645813,0.2441395670175552,0.1710347533226013,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8529762625694275,0.1951714009046554,0.1854209899902343,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7605723738670349,0.1370714008808136,0.6202992796897888,285.0333251953125,284.95001220703125,298.0810546875,294.27978515625,297.6842346191406,297.37274169921875,285.0284423828125,1.0,0.3243566155433655,0.8511136174201965,0.8511136174201965,1.0,1.0,-1.754603147506714,0.7722354531288147,0.9823676943778992,0.370091438293457,0.9599286317825316,0.9599286317825316,0.0,29.040184020996094,28.0,35969.29296875,0.0,438.0809631347656,1.0,281.5419006347656,283.90997314453125,297.2507019042969,299.61480712890625,293.1499938964844,293.1499938964844,281.25,31807.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714238166809082,1.0,0.0,0.0,3.636560678482056,3.636583805084229,8.824192150314047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.0419921875,0.0,1487.017578125,1895.4371337890625,0.0,1724.878662109375,0.8991589546203613,1.0,0.0,3.0,1.0,0.0
17912460,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.9990000128746032,0.3616751730442047,0.2808389961719513,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.8812325596809387,0.2141256183385849,0.2034216076135635,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.9236882328987122,0.2444714158773422,0.1714203655719757,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8550320267677307,0.1954764127731323,0.1858498156070709,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.7611475586891174,0.1365980207920074,0.6185641884803772,284.8568725585937,284.95001220703125,298.1543273925781,294.271240234375,297.7195739746094,297.378173828125,284.8651428222656,1.0,0.3240528404712677,0.8514941334724426,0.8514941334724426,1.0,1.0,-1.7524666786193848,0.7712839841842651,0.9811826944351196,0.3694701790809631,0.8148764371871948,0.8148764371871948,0.0,28.750837326049805,31.0,36246.64453125,0.0,435.9401245117188,1.0,281.2575988769531,283.74835205078125,297.3053894042969,299.7513427734375,293.1499938964844,293.1499938964844,281.54998779296875,41553.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259916067123413,1.0,0.0,0.0,3.467521905899048,3.4675450325012207,8.022906285987119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.13720703125,0.0,1378.9437255859375,1895.4371337890625,0.0,1821.597900390625,0.8687646389007568,1.0,0.0,3.0,1.0,0.0
17912520,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.9990000128746032,0.3616751730442047,0.2808389961719513,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.8812325596809387,0.2141256183385849,0.2034216076135635,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.9236882328987122,0.2444714158773422,0.1714203655719757,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8550320267677307,0.1954764127731323,0.1858498156070709,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.7611475586891174,0.1365980207920074,0.6185641884803772,284.8568725585937,284.95001220703125,298.1543273925781,294.271240234375,297.7195739746094,297.378173828125,284.8651428222656,1.0,0.3240528404712677,0.8514941334724426,0.8514941334724426,1.0,1.0,-1.7524666786193848,0.7712839841842651,0.9811826944351196,0.3694701790809631,0.8148764371871948,0.8148764371871948,0.0,28.750837326049805,31.0,36246.64453125,0.0,435.9401245117188,1.0,281.2575988769531,283.74835205078125,297.3053894042969,299.7513427734375,293.1499938964844,293.1499938964844,281.54998779296875,41553.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259916067123413,1.0,0.0,0.0,3.467521905899048,3.4675450325012207,8.022906285987119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.13720703125,0.0,1378.9437255859375,1895.4371337890625,0.0,1821.597900390625,0.8687646389007568,1.0,0.0,3.0,1.0,0.0
17912580,297.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9990000128746032,0.3680639863014221,0.2829385101795196,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8799921870231628,0.2150155305862426,0.2040962725877761,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9220163822174072,0.2453852742910385,0.171898677945137,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8537300825119019,0.1961815357208252,0.186364397406578,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.7587710618972778,0.136436328291893,0.6172916293144226,285.035888671875,284.95001220703125,298.226318359375,294.2625427246094,297.7559509277344,297.38623046875,285.0324401855469,1.0,0.3249583840370178,0.8518746495246887,0.8518746495246887,1.0,1.0,-1.755457878112793,0.7727516889572144,0.9827061891555786,0.3702329695224762,0.9548492431640624,0.9548492431640624,0.0,29.164878845214844,34.0,35811.18359375,0.0,438.9688720703125,1.0,281.541748046875,283.9076232910156,297.2220458984375,299.5697631835937,293.1499938964844,293.1499938964844,281.25,31925.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129718661308289,1.0,0.0,0.0,3.622337579727173,3.6223607063293457,8.755302474128257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.93408203125,0.0,1472.35302734375,1895.4371337890625,0.0,1714.5897216796875,0.8961119651794434,1.0,0.0,3.0,1.0,0.0
17912640,297.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9990000128746032,0.3680639863014221,0.2829385101795196,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8799921870231628,0.2150155305862426,0.2040962725877761,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9220163822174072,0.2453852742910385,0.171898677945137,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8537300825119019,0.1961815357208252,0.186364397406578,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.7587710618972778,0.136436328291893,0.6172916293144226,285.035888671875,284.95001220703125,298.226318359375,294.2625427246094,297.7559509277344,297.38623046875,285.0324401855469,1.0,0.3249583840370178,0.8518746495246887,0.8518746495246887,1.0,1.0,-1.755457878112793,0.7727516889572144,0.9827061891555786,0.3702329695224762,0.9548492431640624,0.9548492431640624,0.0,29.164878845214844,34.0,35811.18359375,0.0,438.9688720703125,1.0,281.541748046875,283.9076232910156,297.2220458984375,299.5697631835937,293.1499938964844,293.1499938964844,281.25,31925.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129718661308289,1.0,0.0,0.0,3.622337579727173,3.6223607063293457,8.755302474128257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.93408203125,0.0,1472.35302734375,1895.4371337890625,0.0,1714.5897216796875,0.8961119651794434,1.0,0.0,3.0,1.0,0.0
17912700,297.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9990000128746032,0.3708031177520752,0.2847534716129303,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8787323236465454,0.2153584063053131,0.2045418322086334,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9204128980636596,0.245682030916214,0.1722261756658554,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8524937033653259,0.1964436769485473,0.1867239028215408,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7571107745170593,0.1363098621368408,0.6171067953109741,284.8865966796875,284.95001220703125,298.2618408203125,294.2582397460937,297.7724914550781,297.3877868652344,284.86767578125,1.0,0.3258208632469177,0.8520649075508118,0.8520649075508118,1.0,1.0,-1.7587746381759644,0.7743439078330994,0.984430730342865,0.3711100220680237,0.8634817004203796,0.8634817004203796,0.0,29.542388916015625,34.0,36592.10546875,0.0,442.09320068359375,1.0,281.2978210449219,283.7238464355469,297.2986755371094,299.7896728515625,293.1499938964844,293.1499938964844,281.25,35755.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212198376655579,1.0,0.0,0.0,3.627694129943848,3.6277177333831774,8.781214546615956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.5810546875,0.0,1506.6719970703125,1895.4371337890625,0.0,1782.0697021484375,0.8977236747741699,1.0,0.0,3.0,1.0,0.0
17912760,297.55743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.9990000128746032,0.3729807436466217,0.2878030836582184,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8758938312530518,0.2155148684978485,0.2047699689865112,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9168714284896852,0.2457411438226699,0.1723372936248779,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8498024344444275,0.1965334713459015,0.1868850588798523,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7541450262069702,0.1360399723052978,0.6162349581718445,284.86688232421875,284.95001220703125,298.2970275878906,294.2539367675781,297.7867736816406,297.38543701171875,284.8746032714844,1.0,0.3268802464008331,0.8523081541061401,0.8523081541061401,1.0,1.0,-1.761990308761597,0.7758921384811401,0.9860981106758118,0.3719680607318878,0.8206864595413208,0.8206864595413208,0.0,30.130014419555664,37.0,36285.68359375,0.0,445.79736328125,1.0,281.2578430175781,283.7462463378906,297.2894287109375,299.7322082519531,293.1499938964844,293.1499938964844,281.54998779296875,40939.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250342965126038,1.0,0.0,0.0,3.475459337234497,3.475482702255249,8.059678862082365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.58544921875,0.0,1382.7064208984375,1895.4371337890625,0.0,1813.6400146484373,0.8699997067451477,1.0,0.0,3.0,1.0,0.0
17912820,297.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.9990000128746032,0.3778618276119232,0.2947021424770355,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.869960606098175,0.2164148241281509,0.2054943740367889,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9096994996070862,0.2466281503438949,0.1728283166885376,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.844201922416687,0.19724902510643,0.1874498426914215,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.7479792237281799,0.1358472555875778,0.6150848269462585,285.0464172363281,284.95001220703125,298.3663635253906,294.2455444335937,297.817138671875,297.3845520019531,285.043212890625,1.0,0.3295575082302093,0.8527946472167969,0.8527946472167969,1.0,1.0,-1.77102792263031,0.78023362159729,0.9907942414283752,0.3743440210819244,0.96728253364563,0.96728253364563,0.0,31.518360137939453,40.0,35951.74609375,0.0,455.4829406738281,1.0,281.5419006347656,283.9052734375,297.2110595703125,299.5647277832031,293.1499938964844,293.1499938964844,281.25,31623.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713370680809021,1.0,0.0,0.0,3.640357255935669,3.640380382537842,8.842626471050608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.12353515625,0.0,1489.807373046875,1895.4371337890625,0.0,1717.8270263671875,0.8999766707420349,1.0,0.0,3.0,1.0,0.0
17912880,297.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.9990000128746032,0.3778618276119232,0.2947021424770355,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.869960606098175,0.2164148241281509,0.2054943740367889,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9096994996070862,0.2466281503438949,0.1728283166885376,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.844201922416687,0.19724902510643,0.1874498426914215,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.7479792237281799,0.1358472555875778,0.6150848269462585,285.0464172363281,284.95001220703125,298.3663635253906,294.2455444335937,297.817138671875,297.3845520019531,285.043212890625,1.0,0.3295575082302093,0.8527946472167969,0.8527946472167969,1.0,1.0,-1.77102792263031,0.78023362159729,0.9907942414283752,0.3743440210819244,0.96728253364563,0.96728253364563,0.0,31.518360137939453,40.0,35951.74609375,0.0,455.4829406738281,1.0,281.5419006347656,283.9052734375,297.2110595703125,299.5647277832031,293.1499938964844,293.1499938964844,281.25,31623.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713370680809021,1.0,0.0,0.0,3.640357255935669,3.640380382537842,8.842626471050608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.12353515625,0.0,1489.807373046875,1895.4371337890625,0.0,1717.8270263671875,0.8999766707420349,1.0,0.0,3.0,1.0,0.0
17912940,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9990000128746032,0.381165087223053,0.3033915758132934,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.862541913986206,0.2168973237276077,0.206189826130867,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9011630415916444,0.2469240128993988,0.1732548028230667,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8372604846954346,0.1975849717855453,0.1879926770925521,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7406805157661438,0.1353644281625747,0.6138350367546082,284.8699951171875,284.95001220703125,298.4342346191406,294.237548828125,297.84185791015625,297.374755859375,284.8766784667969,1.0,0.3328531980514526,0.8532811403274536,0.8532811403274536,1.0,1.0,-1.7819600105285645,0.7854670286178589,0.9964929819107056,0.3772535026073456,0.8339078426361084,0.8339078426361084,0.0,33.30046463012695,43.0,36572.26953125,0.0,467.6329040527344,1.0,281.25738525390625,283.7312927246094,297.2798156738281,299.7383117675781,293.1499938964844,293.1499938964844,281.54998779296875,40161.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267974019050598,1.0,0.0,0.0,3.524832010269165,3.524855613708496,8.290298296742549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.80078125,0.0,1428.38671875,1895.4371337890625,0.0,1828.3070068359373,0.8801900148391724,1.0,0.0,3.0,1.0,0.0
17913000,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9990000128746032,0.381165087223053,0.3033915758132934,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.862541913986206,0.2168973237276077,0.206189826130867,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9011630415916444,0.2469240128993988,0.1732548028230667,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8372604846954346,0.1975849717855453,0.1879926770925521,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7406805157661438,0.1353644281625747,0.6138350367546082,284.8699951171875,284.95001220703125,298.4342346191406,294.237548828125,297.84185791015625,297.374755859375,284.8766784667969,1.0,0.3328531980514526,0.8532811403274536,0.8532811403274536,1.0,1.0,-1.7819600105285645,0.7854670286178589,0.9964929819107056,0.3772535026073456,0.8339078426361084,0.8339078426361084,0.0,33.30046463012695,43.0,36572.26953125,0.0,467.6329040527344,1.0,281.25738525390625,283.7312927246094,297.2798156738281,299.7383117675781,293.1499938964844,293.1499938964844,281.54998779296875,40161.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267974019050598,1.0,0.0,0.0,3.524832010269165,3.524855613708496,8.290298296742549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.80078125,0.0,1428.38671875,1895.4371337890625,0.0,1828.3070068359373,0.8801900148391724,1.0,0.0,3.0,1.0,0.0
17913060,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.9990000128746032,0.3845216333866119,0.3132747411727905,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8544799089431763,0.2177633494138717,0.2069039195775985,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8920875787734985,0.2477306872606277,0.1737048923969268,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8296955823898315,0.1982658952474594,0.1885475218296051,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7327777147293091,0.1350533962249755,0.6122804284095764,285.05224609375,284.95001220703125,298.5006408691406,294.23016357421875,297.86676025390625,297.3662414550781,285.0494079589844,1.0,0.3365703821182251,0.8535085320472717,0.8535085320472717,1.0,1.0,-1.7940224409103394,0.7912258505821228,1.002796649932861,0.3804114162921905,0.9843742847442628,0.9843742847442628,0.0,35.374637603759766,31.0,36247.72265625,0.0,481.5305480957031,1.0,281.54229736328125,283.8954467773437,297.1999816894531,299.5711669921875,293.1499938964844,293.1499938964844,281.25,31602.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716009795665741,1.0,0.0,0.0,3.685950517654419,3.68597412109375,9.065510653272212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.7060546875,0.0,1540.304931640625,1895.4371337890625,0.0,1739.31689453125,0.910254955291748,1.0,0.0,3.0,1.0,0.0
17913120,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.9990000128746032,0.3845216333866119,0.3132747411727905,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8544799089431763,0.2177633494138717,0.2069039195775985,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8920875787734985,0.2477306872606277,0.1737048923969268,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8296955823898315,0.1982658952474594,0.1885475218296051,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7327777147293091,0.1350533962249755,0.6122804284095764,285.05224609375,284.95001220703125,298.5006408691406,294.23016357421875,297.86676025390625,297.3662414550781,285.0494079589844,1.0,0.3365703821182251,0.8535085320472717,0.8535085320472717,1.0,1.0,-1.7940224409103394,0.7912258505821228,1.002796649932861,0.3804114162921905,0.9843742847442628,0.9843742847442628,0.0,35.374637603759766,31.0,36247.72265625,0.0,481.5305480957031,1.0,281.54229736328125,283.8954467773437,297.1999816894531,299.5711669921875,293.1499938964844,293.1499938964844,281.25,31602.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716009795665741,1.0,0.0,0.0,3.685950517654419,3.68597412109375,9.065510653272212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.7060546875,0.0,1540.304931640625,1895.4371337890625,0.0,1739.31689453125,0.910254955291748,1.0,0.0,3.0,1.0,0.0
17913180,297.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9990000128746032,0.3880191743373871,0.3099648654460907,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8582186102867126,0.2181818783283233,0.2074708342552185,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8958800435066223,0.2479154020547866,0.1740057915449142,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.833006739616394,0.198536217212677,0.1889595836400985,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.7343711256980896,0.134451150894165,0.6100901365280151,284.8559875488281,284.95001220703125,298.5654602050781,294.2235717773437,297.8905639648437,297.3576354980469,284.8608093261719,1.0,0.3346709311008453,0.8537359833717346,0.8537359833717346,1.0,1.0,-1.7889729738235474,0.7888073325157166,1.000165581703186,0.3792498707771301,0.8373836874961853,0.8373836874961853,0.0,34.65561294555664,34.0,36659.07421875,0.0,476.1416931152344,1.0,281.2568664550781,283.70233154296875,297.2661437988281,299.73748779296875,293.1499938964844,293.1499938964844,281.54998779296875,40391.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295755743980408,1.0,0.0,0.0,3.575092077255249,3.5751161575317383,8.528404009666701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.3955078125,0.0,1483.596435546875,1895.4371337890625,0.0,1851.51318359375,0.8910523056983948,1.0,0.0,3.0,1.0,0.0
17913240,297.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9990000128746032,0.3880191743373871,0.3099648654460907,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8582186102867126,0.2181818783283233,0.2074708342552185,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8958800435066223,0.2479154020547866,0.1740057915449142,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.833006739616394,0.198536217212677,0.1889595836400985,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.7343711256980896,0.134451150894165,0.6100901365280151,284.8559875488281,284.95001220703125,298.5654602050781,294.2235717773437,297.8905639648437,297.3576354980469,284.8608093261719,1.0,0.3346709311008453,0.8537359833717346,0.8537359833717346,1.0,1.0,-1.7889729738235474,0.7888073325157166,1.000165581703186,0.3792498707771301,0.8373836874961853,0.8373836874961853,0.0,34.65561294555664,34.0,36659.07421875,0.0,476.1416931152344,1.0,281.2568664550781,283.70233154296875,297.2661437988281,299.73748779296875,293.1499938964844,293.1499938964844,281.54998779296875,40391.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295755743980408,1.0,0.0,0.0,3.575092077255249,3.5751161575317383,8.528404009666701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.3955078125,0.0,1483.596435546875,1895.4371337890625,0.0,1851.51318359375,0.8910523056983948,1.0,0.0,3.0,1.0,0.0
17913300,297.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9990000128746032,0.3909410238265991,0.3092125952243805,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8591271638870239,0.2184914648532867,0.2076350301504135,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8966979384422302,0.2481493949890136,0.1740451008081436,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8337672352790833,0.1987594813108444,0.1890537291765213,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7343729138374329,0.134217768907547,0.6086145043373108,285.0085754394531,284.95001220703125,298.5972900390625,294.2206115722656,297.9062805175781,297.36053466796875,285.02471923828125,1.0,0.3344112038612366,0.8538497090339661,0.8538497090339661,1.0,1.0,-1.786646604537964,0.7877374291419983,0.9989091753959656,0.3785603046417236,0.9296520352363586,0.9296520352363586,0.0,34.46239471435547,34.0,35932.59765625,0.0,474.0926818847656,1.0,281.4997863769531,283.877685546875,297.1800231933594,299.50604248046875,293.1499938964844,293.1499938964844,281.54998779296875,35063.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211796641349792,1.0,0.0,0.0,3.5927953720092773,3.5928187370300293,8.613075692665006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.43115234375,0.0,1463.5557861328125,1895.4371337890625,0.0,1781.73828125,0.8946024775505066,1.0,0.0,3.0,1.0,0.0
17913360,297.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9990000128746032,0.3942185938358307,0.3091168403625488,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8597713708877563,0.2189948260784149,0.2080440521240234,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.897273063659668,0.2486203163862228,0.1743161380290985,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8342847228050232,0.1991605907678604,0.1893715560436248,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7342125177383423,0.1341428756713867,0.6079958081245422,285.0345458984375,284.95001220703125,298.6286926269531,294.2179260253906,297.9234313964844,297.3663635253906,285.0316772460937,1.0,0.3344888389110565,0.8540343046188354,0.8540343046188354,1.0,1.0,-1.7869845628738403,0.7879226207733154,0.9990620017051696,0.3786347210407257,0.9742857813835144,0.9742857813835144,0.0,34.451290130615234,37.0,36052.31640625,0.0,474.2718200683594,1.0,281.5423889160156,283.87225341796875,297.17889404296875,299.5430908203125,293.1499938964844,293.1499938964844,281.25,32302.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168942093849182,1.0,0.0,0.0,3.7021310329437256,3.702155113220215,9.14527731765702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.076171875,0.0,1563.8826904296875,1895.4371337890625,0.0,1746.543701171875,0.9144302606582642,1.0,0.0,3.0,1.0,0.0
