time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17913420,297.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.9990000128746032,0.3992445170879364,0.3117240071296692,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8582407832145691,0.2194533348083496,0.2086647450923919,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8952422142028809,0.2488128244876861,0.1746309399604797,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8327298760414124,0.1994599848985672,0.1898292601108551,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.7317603826522827,0.1336798816919326,0.6065099835395813,284.85858154296875,284.95001220703125,298.6902160644531,294.2134704589844,297.95184326171875,297.3684387207031,284.8656616210937,1.0,0.3355030417442322,0.8544034957885742,0.8544034957885742,1.0,1.0,-1.7900030612945557,0.7893953919410706,1.00060772895813,0.3794388473033905,0.8332800269126892,0.8332800269126892,0.0,34.997562408447266,40.0,36528.34375,0.0,477.8358154296875,1.0,281.25689697265625,283.7024841308594,297.24688720703125,299.70391845703125,293.1499938964844,293.1499938964844,281.54998779296875,40970.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284397482872009,1.0,0.0,0.0,3.5601394176483154,3.5601632595062256,8.457213311885425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.63623046875,0.0,1471.745849609375,1895.4371337890625,0.0,1842.01171875,0.8885204792022705,1.0,0.0,3.0,1.0,0.0
17913480,297.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.9990000128746032,0.3992445170879364,0.3117240071296692,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8582407832145691,0.2194533348083496,0.2086647450923919,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8952422142028809,0.2488128244876861,0.1746309399604797,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8327298760414124,0.1994599848985672,0.1898292601108551,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.7317603826522827,0.1336798816919326,0.6065099835395813,284.85858154296875,284.95001220703125,298.6902160644531,294.2134704589844,297.95184326171875,297.3684387207031,284.8656616210937,1.0,0.3355030417442322,0.8544034957885742,0.8544034957885742,1.0,1.0,-1.7900030612945557,0.7893953919410706,1.00060772895813,0.3794388473033905,0.8332800269126892,0.8332800269126892,0.0,34.997562408447266,40.0,36528.34375,0.0,477.8358154296875,1.0,281.25689697265625,283.7024841308594,297.24688720703125,299.70391845703125,293.1499938964844,293.1499938964844,281.54998779296875,40970.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284397482872009,1.0,0.0,0.0,3.5601394176483154,3.5601632595062256,8.457213311885425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.63623046875,0.0,1471.745849609375,1895.4371337890625,0.0,1842.01171875,0.8885204792022705,1.0,0.0,3.0,1.0,0.0
17913540,297.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9990000128746032,0.4044413864612579,0.3166492283344269,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8547831773757935,0.2203471511602401,0.2093606740236282,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8911082744598389,0.2495714426040649,0.1750149428844452,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8293829560279846,0.2001468539237976,0.1903474181890487,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.7277249097824097,0.1334586143493652,0.6051363945007324,285.0430603027344,284.95001220703125,298.75,294.2104187011719,297.9801330566406,297.3713684082031,285.04107666015625,1.0,0.3374343514442444,0.8547727465629578,0.8547727465629578,1.0,1.0,-1.7961831092834473,0.7923768758773804,1.003806233406067,0.3810511827468872,0.9799154996871948,0.9799154996871948,0.0,36.05149841308594,43.0,36097.99609375,0.0,484.9710388183594,1.0,281.5418701171875,283.8726806640625,297.1725158691406,299.5339660644531,293.1499938964844,293.1499938964844,281.25,32132.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158995270729065,1.0,0.0,0.0,3.704188108444214,3.704211950302124,9.155442626251896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.181640625,0.0,1564.9306640625,1895.4371337890625,0.0,1738.416748046875,0.91478830575943,1.0,0.0,3.0,1.0,0.0
17913600,297.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9990000128746032,0.4044413864612579,0.3166492283344269,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8547831773757935,0.2203471511602401,0.2093606740236282,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8911082744598389,0.2495714426040649,0.1750149428844452,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8293829560279846,0.2001468539237976,0.1903474181890487,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.7277249097824097,0.1334586143493652,0.6051363945007324,285.0430603027344,284.95001220703125,298.75,294.2104187011719,297.9801330566406,297.3713684082031,285.04107666015625,1.0,0.3374343514442444,0.8547727465629578,0.8547727465629578,1.0,1.0,-1.7961831092834473,0.7923768758773804,1.003806233406067,0.3810511827468872,0.9799154996871948,0.9799154996871948,0.0,36.05149841308594,43.0,36097.99609375,0.0,484.9710388183594,1.0,281.5418701171875,283.8726806640625,297.1725158691406,299.5339660644531,293.1499938964844,293.1499938964844,281.25,32132.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158995270729065,1.0,0.0,0.0,3.704188108444214,3.704211950302124,9.155442626251896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.181640625,0.0,1564.9306640625,1895.4371337890625,0.0,1738.416748046875,0.91478830575943,1.0,0.0,3.0,1.0,0.0
17913660,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9990000128746032,0.4084394574165344,0.3229712247848511,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.850486695766449,0.2211811691522598,0.210246056318283,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8859249353408813,0.2500908970832824,0.1754955351352691,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8252553343772888,0.2008062452077865,0.1910543888807296,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.7231451272964478,0.1333333253860473,0.6047645211219788,284.8663024902344,284.95001220703125,298.80712890625,294.206787109375,298.0041198730469,297.3685302734375,284.87261962890625,1.0,0.3401541411876678,0.8550964593887329,0.8550964593887329,1.0,1.0,-1.8058154582977293,0.7969884276390076,1.0088270902633667,0.3835973143577575,0.8451725244522095,0.8451725244522095,0.0,37.46617889404297,46.0,36753.03515625,0.0,495.4811706542969,1.0,281.2567749023437,283.6960144042969,297.2470397949219,299.71405029296875,293.1499938964844,293.1499938964844,281.54998779296875,40150.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728815495967865,1.0,0.0,0.0,3.592559337615967,3.592583656311035,8.611944508629676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.7265625,0.0,1500.7625732421875,1895.4371337890625,0.0,1845.15283203125,0.8950449228286743,1.0,0.0,3.0,1.0,0.0
17913720,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9990000128746032,0.4084394574165344,0.3229712247848511,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.850486695766449,0.2211811691522598,0.210246056318283,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8859249353408813,0.2500908970832824,0.1754955351352691,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8252553343772888,0.2008062452077865,0.1910543888807296,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.7231451272964478,0.1333333253860473,0.6047645211219788,284.8663024902344,284.95001220703125,298.80712890625,294.206787109375,298.0041198730469,297.3685302734375,284.87261962890625,1.0,0.3401541411876678,0.8550964593887329,0.8550964593887329,1.0,1.0,-1.8058154582977293,0.7969884276390076,1.0088270902633667,0.3835973143577575,0.8451725244522095,0.8451725244522095,0.0,37.46617889404297,46.0,36753.03515625,0.0,495.4811706542969,1.0,281.2567749023437,283.6960144042969,297.2470397949219,299.71405029296875,293.1499938964844,293.1499938964844,281.54998779296875,40150.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728815495967865,1.0,0.0,0.0,3.592559337615967,3.592583656311035,8.611944508629676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.7265625,0.0,1500.7625732421875,1895.4371337890625,0.0,1845.15283203125,0.8950449228286743,1.0,0.0,3.0,1.0,0.0
17913780,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.9990000128746032,0.413400799036026,0.3293390274047851,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.8469629883766174,0.2229057401418686,0.2116375863552093,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8814800977706909,0.2515954971313476,0.1763388812541961,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8218575119972229,0.2023123055696487,0.1922573447227478,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.7194044589996338,0.1339214444160461,0.6065810918807983,285.0577392578125,284.95001220703125,298.8609313964844,294.20074462890625,298.0310974121094,297.3733215332031,285.0556945800781,1.0,0.3435553908348083,0.8554201722145081,0.8554201722145081,1.0,1.0,-1.819766879081726,0.803662121295929,1.016104817390442,0.3872621655464172,1.0,1.0,0.0,39.01262664794922,49.0,36433.3828125,0.0,509.3314514160156,1.0,281.5428161621094,283.8720397949219,297.17071533203125,299.5509338378906,293.1499938964844,293.1499938964844,281.25,31826.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180199027061462,1.0,0.0,0.0,3.7419159412384033,3.741940259933472,9.34289232645824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.56787109375,0.0,1605.84375,1895.4371337890625,0.0,1755.7607421875,0.9230738282203674,1.0,0.0,3.0,1.0,0.0
17913840,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.9990000128746032,0.413400799036026,0.3293390274047851,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.8469629883766174,0.2229057401418686,0.2116375863552093,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8814800977706909,0.2515954971313476,0.1763388812541961,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8218575119972229,0.2023123055696487,0.1922573447227478,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.7194044589996338,0.1339214444160461,0.6065810918807983,285.0577392578125,284.95001220703125,298.8609313964844,294.20074462890625,298.0310974121094,297.3733215332031,285.0556945800781,1.0,0.3435553908348083,0.8554201722145081,0.8554201722145081,1.0,1.0,-1.819766879081726,0.803662121295929,1.016104817390442,0.3872621655464172,1.0,1.0,0.0,39.01262664794922,49.0,36433.3828125,0.0,509.3314514160156,1.0,281.5428161621094,283.8720397949219,297.17071533203125,299.5509338378906,293.1499938964844,293.1499938964844,281.25,31826.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180199027061462,1.0,0.0,0.0,3.7419159412384033,3.741940259933472,9.34289232645824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.56787109375,0.0,1605.84375,1895.4371337890625,0.0,1755.7607421875,0.9230738282203674,1.0,0.0,3.0,1.0,0.0
17913900,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9990000128746032,0.4156897366046905,0.3323915600776672,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8456650376319885,0.223791554570198,0.2125758975744247,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8797374963760376,0.2523039877414703,0.1769419461488723,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8206006288528442,0.2030982077121734,0.1930916905403137,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.7180339097976685,0.1343027651309967,0.6085420250892639,284.9086303710937,284.95001220703125,298.8866271972656,294.19683837890625,298.0438842773437,297.3753967285156,284.8903503417969,1.0,0.3455178439617157,0.855582058429718,0.855582058429718,1.0,1.0,-1.8286389112472528,0.8078978657722473,1.0207411050796509,0.3896147012710571,0.9175408482551576,0.9175408482551576,0.0,39.81433868408203,49.0,37409.18359375,0.0,517.674072265625,1.0,281.2951354980469,283.6837463378906,297.2490539550781,299.7832336425781,293.1499938964844,293.1499938964844,281.25,34633.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275301218032837,1.0,0.0,0.0,3.768844842910767,3.768869876861572,9.477849403083384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.9951171875,0.0,1658.89697265625,1895.4371337890625,0.0,1834.416259765625,0.929239809513092,1.0,0.0,3.0,1.0,0.0
17913960,297.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9990000128746032,0.4175171554088592,0.3361911475658417,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8435776829719543,0.2245249450206756,0.2133421152830124,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8770397901535034,0.2527923285961151,0.177353635430336,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.818583607673645,0.2037468552589416,0.1937737315893173,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7160120010375977,0.1345966905355453,0.6101225018501282,284.8742980957031,284.95001220703125,298.9115600585937,294.1924133300781,298.0545959472656,297.37432861328125,284.87896728515625,1.0,0.3475953340530395,0.8555878400802612,0.8555878400802612,1.0,1.0,-1.8373323678970337,0.8120360374450684,1.025296330451965,0.3919130265712738,0.8706333041191101,0.8706333041191101,0.0,40.76749038696289,52.0,37327.33984375,0.0,526.4441528320312,1.0,281.2566833496094,283.6806030273437,297.2419128417969,299.7420654296875,293.1499938964844,293.1499938964844,281.54998779296875,38877.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328211069107056,1.0,0.0,0.0,3.674328804016113,3.67435359954834,9.008434176394076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.9296875,0.0,1582.079345703125,1895.4371337890625,0.0,1878.766357421875,0.9122205972671508,1.0,0.0,3.0,1.0,0.0
17914020,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.9990000128746032,0.4224054515361786,0.343598872423172,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.8401585221290588,0.2267458289861679,0.2152605950832367,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.8725121021270752,0.2546842694282532,0.1785077154636383,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.8152291178703308,0.2057355344295501,0.1954927444458007,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.712586522102356,0.135694608092308,0.6145310401916504,285.0717163085937,284.95001220703125,298.959228515625,294.1820373535156,298.07977294921875,297.3804016113281,285.0716552734375,1.0,0.3521141707897186,0.8555993437767029,0.8555993437767029,1.0,1.0,-1.857271432876587,0.8215415477752686,1.0357298851013184,0.3971491158008575,1.0,1.0,0.0,42.722293853759766,40.0,37006.49609375,0.0,546.114501953125,1.0,281.54315185546875,283.8680725097656,297.15997314453125,299.5760803222656,293.1499938964844,293.1499938964844,281.25,32591.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236737012863159,1.0,0.0,0.0,3.804189920425415,3.8042149543762207,9.656453130446607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.02587890625,0.0,1684.992431640625,1895.4371337890625,0.0,1802.3531494140625,0.93730628490448,1.0,0.0,3.0,1.0,0.0
17914080,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.9990000128746032,0.4224054515361786,0.343598872423172,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.8401585221290588,0.2267458289861679,0.2152605950832367,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.8725121021270752,0.2546842694282532,0.1785077154636383,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.8152291178703308,0.2057355344295501,0.1954927444458007,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.712586522102356,0.135694608092308,0.6145310401916504,285.0717163085937,284.95001220703125,298.959228515625,294.1820373535156,298.07977294921875,297.3804016113281,285.0716552734375,1.0,0.3521141707897186,0.8555993437767029,0.8555993437767029,1.0,1.0,-1.857271432876587,0.8215415477752686,1.0357298851013184,0.3971491158008575,1.0,1.0,0.0,42.722293853759766,40.0,37006.49609375,0.0,546.114501953125,1.0,281.54315185546875,283.8680725097656,297.15997314453125,299.5760803222656,293.1499938964844,293.1499938964844,281.25,32591.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236737012863159,1.0,0.0,0.0,3.804189920425415,3.8042149543762207,9.656453130446607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.02587890625,0.0,1684.992431640625,1895.4371337890625,0.0,1802.3531494140625,0.93730628490448,1.0,0.0,3.0,1.0,0.0
17914140,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9990000128746032,0.4278992116451263,0.33770951628685,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8472471237182617,0.2287250310182571,0.2172441482543945,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8795579075813293,0.256150335073471,0.1796649545431137,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8220216631889343,0.2075102925300598,0.1972699016332626,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7184528112411499,0.1367434859275818,0.6194100379943848,284.8741149902344,284.95001220703125,299.0041809082031,294.1697692871094,298.1044616699219,297.3886413574219,284.8761291503906,1.0,0.3511865735054016,0.8556109070777893,0.8556109070777893,1.0,1.0,-1.8619810342788696,0.8237397074699402,1.0382413864135742,0.3985675573348999,0.8914301991462708,0.8914301991462708,0.0,41.65044403076172,43.0,37812.90234375,0.0,545.9497680664062,1.0,281.2558898925781,283.6570739746094,297.2222595214844,299.7586669921875,293.1499938964844,293.1499938964844,281.54998779296875,38283.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389996647834778,1.0,0.0,0.0,3.760268449783325,3.760293960571289,9.434763228455268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.5615234375,0.0,1676.9432373046875,1895.4371337890625,0.0,1931.0634765625,0.9308091402053832,1.0,0.0,3.0,1.0,0.0
17914200,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9990000128746032,0.4278992116451263,0.33770951628685,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8472471237182617,0.2287250310182571,0.2172441482543945,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8795579075813293,0.256150335073471,0.1796649545431137,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8220216631889343,0.2075102925300598,0.1972699016332626,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7184528112411499,0.1367434859275818,0.6194100379943848,284.8741149902344,284.95001220703125,299.0041809082031,294.1697692871094,298.1044616699219,297.3886413574219,284.8761291503906,1.0,0.3511865735054016,0.8556109070777893,0.8556109070777893,1.0,1.0,-1.8619810342788696,0.8237397074699402,1.0382413864135742,0.3985675573348999,0.8914301991462708,0.8914301991462708,0.0,41.65044403076172,43.0,37812.90234375,0.0,545.9497680664062,1.0,281.2558898925781,283.6570739746094,297.2222595214844,299.7586669921875,293.1499938964844,293.1499938964844,281.54998779296875,38283.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389996647834778,1.0,0.0,0.0,3.760268449783325,3.760293960571289,9.434763228455268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.5615234375,0.0,1676.9432373046875,1895.4371337890625,0.0,1931.0634765625,0.9308091402053832,1.0,0.0,3.0,1.0,0.0
17914260,297.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9990000128746032,0.4364161193370819,0.3341776132583618,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8527512550354004,0.2312210947275161,0.219337597489357,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8847454786300659,0.2582200765609741,0.1808787137269973,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8271471858024597,0.2097533494234085,0.1991458982229232,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.7228915095329285,0.1382244825363159,0.6250445246696472,285.0671081542969,284.95001220703125,299.0466003417969,294.1557922363281,298.13824462890625,297.4149169921875,285.0676574707031,1.0,0.352127730846405,0.8554985523223877,0.8554985523223877,1.0,1.0,-1.870718002319336,0.8279243111610413,1.0427937507629397,0.4007582068443298,1.0,1.0,0.0,41.14897155761719,46.0,37222.82421875,0.0,550.3847045898438,1.0,281.54364013671875,283.8509826660156,297.1286926269531,299.5635681152344,293.1499938964844,293.1499938964844,281.25,33457.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288025617599487,1.0,0.0,0.0,3.854502201080322,3.854527711868286,9.91356500890106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.5,0.0,1752.7242431640625,1895.4371337890625,0.0,1845.0445556640625,0.9492921233177184,1.0,0.0,3.0,1.0,0.0
17914320,297.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9990000128746032,0.4364161193370819,0.3341776132583618,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8527512550354004,0.2312210947275161,0.219337597489357,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8847454786300659,0.2582200765609741,0.1808787137269973,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8271471858024597,0.2097533494234085,0.1991458982229232,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.7228915095329285,0.1382244825363159,0.6250445246696472,285.0671081542969,284.95001220703125,299.0466003417969,294.1557922363281,298.13824462890625,297.4149169921875,285.0676574707031,1.0,0.352127730846405,0.8554985523223877,0.8554985523223877,1.0,1.0,-1.870718002319336,0.8279243111610413,1.0427937507629397,0.4007582068443298,1.0,1.0,0.0,41.14897155761719,46.0,37222.82421875,0.0,550.3847045898438,1.0,281.54364013671875,283.8509826660156,297.1286926269531,299.5635681152344,293.1499938964844,293.1499938964844,281.25,33457.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288025617599487,1.0,0.0,0.0,3.854502201080322,3.854527711868286,9.91356500890106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.5,0.0,1752.7242431640625,1895.4371337890625,0.0,1845.0445556640625,0.9492921233177184,1.0,0.0,3.0,1.0,0.0
17914380,297.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9990000128746032,0.4441458880901336,0.3337619006633758,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.856025218963623,0.2335259318351745,0.2216597944498062,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8873769640922546,0.2599330842494964,0.1822288334369659,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8301548361778259,0.2118241637945175,0.2012359499931335,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.725701630115509,0.1397249400615692,0.6321169137954712,284.8817138671875,284.95001220703125,299.0867004394531,294.14031982421875,298.1679992675781,297.4356994628906,284.884765625,1.0,0.3544017970561981,0.8553861975669861,0.8553861975669861,1.0,1.0,-1.885629415512085,0.8350333571434021,1.0505961179733276,0.4046632945537567,0.9064159393310548,0.9064159393310548,0.0,41.41956329345703,49.0,38206.3515625,0.0,561.6433715820312,1.0,281.255615234375,283.64947509765625,297.1875915527344,299.7420959472656,293.1499938964844,293.1499938964844,280.95001220703125,38114.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428487539291382,1.0,0.0,0.0,3.810210704803467,3.810236692428589,9.68704398474074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.3427734375,0.0,1735.3397216796875,1895.4371337890625,0.0,1963.9095458984373,0.94208824634552,1.0,0.0,3.0,1.0,0.0
17914440,297.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9990000128746032,0.4441458880901336,0.3337619006633758,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.856025218963623,0.2335259318351745,0.2216597944498062,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8873769640922546,0.2599330842494964,0.1822288334369659,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8301548361778259,0.2118241637945175,0.2012359499931335,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.725701630115509,0.1397249400615692,0.6321169137954712,284.8817138671875,284.95001220703125,299.0867004394531,294.14031982421875,298.1679992675781,297.4356994628906,284.884765625,1.0,0.3544017970561981,0.8553861975669861,0.8553861975669861,1.0,1.0,-1.885629415512085,0.8350333571434021,1.0505961179733276,0.4046632945537567,0.9064159393310548,0.9064159393310548,0.0,41.41956329345703,49.0,38206.3515625,0.0,561.6433715820312,1.0,281.255615234375,283.64947509765625,297.1875915527344,299.7420959472656,293.1499938964844,293.1499938964844,280.95001220703125,38114.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428487539291382,1.0,0.0,0.0,3.810210704803467,3.810236692428589,9.68704398474074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.3427734375,0.0,1735.3397216796875,1895.4371337890625,0.0,1963.9095458984373,0.94208824634552,1.0,0.0,3.0,1.0,0.0
17914500,297.5961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.9990000128746032,0.4474940001964569,0.3349807262420654,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820129394531,0.8562792539596558,0.2345596998929977,0.2226713746786117,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.887127161026001,0.2606219053268432,0.1827439814805984,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.8303734660148621,0.2127462178468704,0.2021420300006866,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.7259968519210815,0.1403933763504028,0.6352600455284119,284.7808837890625,284.95001220703125,299.10595703125,294.1320495605469,298.18048095703125,297.4423522949219,284.77398681640625,1.0,0.3559116721153259,0.8553300499916077,0.8553300499916077,1.0,1.0,-1.893787860870361,0.8389272093772888,1.0548605918884275,0.4067943096160888,0.8032534718513489,0.8032534718513489,0.0,41.85529708862305,49.0,38816.7109375,0.0,568.7973022460938,1.0,280.9969787597656,283.5267333984375,297.2066650390625,299.8691711425781,293.1499938964844,293.1499938964844,280.95001220703125,43467.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517858743667603,1.0,0.0,0.0,3.669899940490722,3.669925451278688,8.98673079063883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.4794921875,0.0,1611.600830078125,1895.4371337890625,0.0,2040.9212646484373,0.9117187857627868,1.0,0.0,3.0,1.0,0.0
17914560,297.6004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.9990000128746032,0.4507413208484649,0.3368813097476959,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.8559210896492004,0.2356397658586502,0.2236481457948684,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8861991763114929,0.2613632977008819,0.1832196563482284,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.8300231099128723,0.2137062102556228,0.203013077378273,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.7257822751998901,0.1410748660564422,0.6382541060447693,284.8489685058594,284.95001220703125,299.1247253417969,294.1235046386719,298.19207763671875,297.4476928710937,284.8614501953125,1.0,0.3576253950595855,0.8552513718605042,0.8552513718605042,1.0,1.0,-1.9024543762207031,0.8430651426315308,1.0593892335891724,0.4090507924556732,0.7990626096725464,0.7990626096725464,0.0,42.44083023071289,52.0,38483.72265625,0.0,576.8546752929688,1.0,280.9580078125,283.62744140625,297.1564636230469,299.74237060546875,293.1499938964844,293.1499938964844,281.25,44885.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532946467399597,1.0,0.0,0.0,3.4341931343078613,3.4342167377471924,7.86941996011592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.234375,0.0,1368.6197509765625,1895.4371337890625,0.0,2054.021728515625,0.8662805557250977,1.0,0.0,3.0,1.0,0.0
17914620,297.6217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9990000128746032,0.4585927128791809,0.3403412401676178,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8563836216926575,0.2386948466300964,0.2263190448284149,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8857343196868896,0.2639245390892029,0.1848177164793014,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8304064869880676,0.2164403200149536,0.2054030895233154,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.7263283133506775,0.1430371254682541,0.6463793516159058,285.0364685058594,284.95001220703125,299.16082763671875,294.10552978515625,298.21893310546875,297.46588134765625,285.0349426269531,1.0,0.3616922199726105,0.8550940752029419,0.8550940752029419,1.0,1.0,-1.9243582487106323,0.8535410165786743,1.070817232131958,0.4147315621376037,0.944136381149292,0.944136381149292,0.0,43.66265869140625,55.0,38390.40234375,0.0,596.6690673828125,1.0,281.2413635253906,283.787841796875,297.0664367675781,299.56280517578125,293.1499938964844,293.1499938964844,280.95001220703125,32352.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740135669708252,1.0,0.0,0.0,3.605579853057861,3.605602741241455,8.674481364323583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.37353515625,0.0,1457.3509521484375,1895.4371337890625,0.0,1940.736572265625,0.8927528858184814,1.0,0.0,3.0,1.0,0.0
17914680,297.6217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9990000128746032,0.4585927128791809,0.3403412401676178,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8563836216926575,0.2386948466300964,0.2263190448284149,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8857343196868896,0.2639245390892029,0.1848177164793014,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8304064869880676,0.2164403200149536,0.2054030895233154,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.7263283133506775,0.1430371254682541,0.6463793516159058,285.0364685058594,284.95001220703125,299.16082763671875,294.10552978515625,298.21893310546875,297.46588134765625,285.0349426269531,1.0,0.3616922199726105,0.8550940752029419,0.8550940752029419,1.0,1.0,-1.9243582487106323,0.8535410165786743,1.070817232131958,0.4147315621376037,0.944136381149292,0.944136381149292,0.0,43.66265869140625,55.0,38390.40234375,0.0,596.6690673828125,1.0,281.2413635253906,283.787841796875,297.0664367675781,299.56280517578125,293.1499938964844,293.1499938964844,280.95001220703125,32352.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740135669708252,1.0,0.0,0.0,3.605579853057861,3.605602741241455,8.674481364323583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.37353515625,0.0,1457.3509521484375,1895.4371337890625,0.0,1940.736572265625,0.8927528858184814,1.0,0.0,3.0,1.0,0.0
17914740,297.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.4651868343353271,0.345326155424118,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8557034134864807,0.2414185255765915,0.229075938463211,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8839327692985535,0.2659474015235901,0.1864109486341476,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.829741358757019,0.2188722193241119,0.2078748941421508,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7260943651199341,0.1448576748371124,0.655163586139679,284.89666748046875,284.95001220703125,299.1952209472656,294.08660888671875,298.24041748046875,297.4757080078125,284.90252685546875,1.0,0.3664627373218536,0.8549367189407349,0.8549367189407349,1.0,1.0,-1.949084997177124,0.8653730750083923,1.0837119817733765,0.4211759269237518,0.8384640216827393,0.8384640216827393,0.0,45.28066635131836,58.0,39286.11328125,0.0,620.3170166015625,1.0,280.9582824707031,283.6404113769531,297.1286926269531,299.7442321777344,293.1499938964844,293.1499938964844,281.25,39401.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534181475639343,1.0,0.0,0.0,3.494964361190796,3.4949874877929688,8.150396979544894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.79541015625,0.0,1391.7947998046875,1895.4371337890625,0.0,2055.095458984375,0.8734715580940247,1.0,0.0,3.0,1.0,0.0
17914800,297.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.4651868343353271,0.345326155424118,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8557034134864807,0.2414185255765915,0.229075938463211,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8839327692985535,0.2659474015235901,0.1864109486341476,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.829741358757019,0.2188722193241119,0.2078748941421508,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7260943651199341,0.1448576748371124,0.655163586139679,284.89666748046875,284.95001220703125,299.1952209472656,294.08660888671875,298.24041748046875,297.4757080078125,284.90252685546875,1.0,0.3664627373218536,0.8549367189407349,0.8549367189407349,1.0,1.0,-1.949084997177124,0.8653730750083923,1.0837119817733765,0.4211759269237518,0.8384640216827393,0.8384640216827393,0.0,45.28066635131836,58.0,39286.11328125,0.0,620.3170166015625,1.0,280.9582824707031,283.6404113769531,297.1286926269531,299.7442321777344,293.1499938964844,293.1499938964844,281.25,39401.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534181475639343,1.0,0.0,0.0,3.494964361190796,3.4949874877929688,8.150396979544894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.79541015625,0.0,1391.7947998046875,1895.4371337890625,0.0,2055.095458984375,0.8734715580940247,1.0,0.0,3.0,1.0,0.0
17914860,297.638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.9990000128746032,0.4723207950592041,0.351273775100708,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.8544712662696838,0.244673267006874,0.2319933921098709,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8815211653709412,0.2685863375663757,0.188109204173088,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.828553318977356,0.2217758446931839,0.2104820311069488,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.7253837585449219,0.1469929218292236,0.6643419861793518,285.06768798828125,284.95001220703125,299.2281494140625,294.0668640136719,298.26226806640625,297.4871826171875,285.06549072265625,1.0,0.3717405796051025,0.8544003367424011,0.8544003367424011,1.0,1.0,-1.9759200811386108,0.8782074451446533,1.0977126359939575,0.4280844628810882,0.9952831864356996,0.9952831864356996,0.0,47.17330932617188,61.0,39251.6796875,0.0,647.0574951171875,1.0,281.24224853515625,283.7919311523437,297.0504455566406,299.5975341796875,293.1499938964844,293.1499938964844,280.95001220703125,31118.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456928491592407,1.0,0.0,0.0,3.683329820632935,3.6833534240722656,9.052624818650656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.8154296875,0.0,1533.710205078125,1895.4371337890625,0.0,1988.3057861328125,0.9093129634857178,1.0,0.0,3.0,1.0,0.0
17914920,297.638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.9990000128746032,0.4723207950592041,0.351273775100708,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.8544712662696838,0.244673267006874,0.2319933921098709,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8815211653709412,0.2685863375663757,0.188109204173088,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.828553318977356,0.2217758446931839,0.2104820311069488,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.7253837585449219,0.1469929218292236,0.6643419861793518,285.06768798828125,284.95001220703125,299.2281494140625,294.0668640136719,298.26226806640625,297.4871826171875,285.06549072265625,1.0,0.3717405796051025,0.8544003367424011,0.8544003367424011,1.0,1.0,-1.9759200811386108,0.8782074451446533,1.0977126359939575,0.4280844628810882,0.9952831864356996,0.9952831864356996,0.0,47.17330932617188,61.0,39251.6796875,0.0,647.0574951171875,1.0,281.24224853515625,283.7919311523437,297.0504455566406,299.5975341796875,293.1499938964844,293.1499938964844,280.95001220703125,31118.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456928491592407,1.0,0.0,0.0,3.683329820632935,3.6833534240722656,9.052624818650656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.8154296875,0.0,1533.710205078125,1895.4371337890625,0.0,1988.3057861328125,0.9093129634857178,1.0,0.0,3.0,1.0,0.0
17914980,297.6343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9990000128746032,0.4781219959259033,0.3582702279090881,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8524967432022095,0.2475449591875076,0.2349343299865722,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8782395124435425,0.2706466913223266,0.189764067530632,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8266687989234924,0.2243217378854751,0.2131060510873794,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7241195440292358,0.1489111483097076,0.6737729907035828,284.8912353515625,284.95001220703125,299.25982666015625,294.0465393066406,298.27886962890625,297.4902648925781,284.895751953125,1.0,0.3774443566799164,0.8538638949394226,0.8538638949394226,1.0,1.0,-2.0043184757232666,0.8917990922927856,1.112519383430481,0.4354179501533508,0.8770468235015869,0.8770468235015869,0.0,49.36052703857422,64.0,40401.4765625,0.0,676.7024536132812,1.0,280.9566955566406,283.6014404296875,297.10577392578125,299.7905578613281,293.1499938964844,293.1499938964844,281.25,37868.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623026967048645,1.0,0.0,0.0,3.646132469177246,3.6461567878723145,8.870705414665281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.20166015625,0.0,1542.8350830078125,1895.4371337890625,0.0,2132.80029296875,0.9053895473480223,1.0,0.0,3.0,1.0,0.0
17915040,297.6343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9990000128746032,0.4781219959259033,0.3582702279090881,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8524967432022095,0.2475449591875076,0.2349343299865722,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8782395124435425,0.2706466913223266,0.189764067530632,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8266687989234924,0.2243217378854751,0.2131060510873794,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7241195440292358,0.1489111483097076,0.6737729907035828,284.8912353515625,284.95001220703125,299.25982666015625,294.0465393066406,298.27886962890625,297.4902648925781,284.895751953125,1.0,0.3774443566799164,0.8538638949394226,0.8538638949394226,1.0,1.0,-2.0043184757232666,0.8917990922927856,1.112519383430481,0.4354179501533508,0.8770468235015869,0.8770468235015869,0.0,49.36052703857422,64.0,40401.4765625,0.0,676.7024536132812,1.0,280.9566955566406,283.6014404296875,297.10577392578125,299.7905578613281,293.1499938964844,293.1499938964844,281.25,37868.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623026967048645,1.0,0.0,0.0,3.646132469177246,3.6461567878723145,8.870705414665281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.20166015625,0.0,1542.8350830078125,1895.4371337890625,0.0,2132.80029296875,0.9053895473480223,1.0,0.0,3.0,1.0,0.0
17915100,297.6343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.9990000128746032,0.4811863303184509,0.3623000085353851,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8510404229164124,0.249136745929718,0.2363242506980896,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8760634064674377,0.2718560695648193,0.1904998868703842,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8252741694450378,0.2257245182991027,0.2143351733684539,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7230532169342041,0.1499343961477279,0.6781312823295593,285.04498291015625,284.95001220703125,299.2752380371094,294.03619384765625,298.2872314453125,297.4920959472656,285.05859375,1.0,0.3803849518299103,0.8535956740379333,0.8535956740379333,1.0,1.0,-2.0184195041656494,0.8985597491264343,1.1198596954345703,0.4390315115451813,0.9824639558792114,0.9824639558792114,0.0,50.57989883422852,64.0,39917.56640625,0.0,692.1647338867188,1.0,281.2021789550781,283.7694396972656,297.0215759277344,299.5777587890625,293.1499938964844,293.1499938964844,281.25,33411.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569699883460999,1.0,0.0,0.0,3.698298692703247,3.698322772979736,9.12635243821569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.06298828125,0.0,1567.944091796875,1895.4371337890625,0.0,2086.049072265625,0.9164495468139648,1.0,0.0,3.0,1.0,0.0
17915160,297.6381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.9990000128746032,0.4846208393573761,0.3657963573932647,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.850337028503418,0.2509647011756897,0.2379941642284393,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.8747478127479553,0.2733395993709564,0.1914859861135482,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.8245741128921509,0.2273397147655487,0.2158137559890747,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.7225996851921082,0.1511198580265045,0.6832991242408752,285.0780639648437,284.95001220703125,299.2904052734375,294.0257568359375,298.296875,297.4964294433594,285.0787048339844,1.0,0.3834204375743866,0.853156566619873,0.853156566619873,1.0,1.0,-2.0337882041931152,0.905918538570404,1.127869725227356,0.4429555535316467,1.0,1.0,0.0,51.72875595092773,67.0,40230.078125,0.0,708.6165161132812,1.0,281.24273681640625,283.7779541015625,297.0162048339844,299.6258239746094,293.1499938964844,293.1499938964844,280.95001220703125,32394.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558425068855286,1.0,0.0,0.0,3.791847229003906,3.791872024536133,9.593894674253534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.65234375,0.0,1668.7520751953125,1895.4371337890625,0.0,2076.20703125,0.9344792366027832,1.0,0.0,3.0,1.0,0.0
17915220,297.6303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9990000128746032,0.490032285451889,0.3736588656902313,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8481577038764954,0.254085898399353,0.2411772012710571,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8711990118026733,0.2755633294582367,0.1932581514120102,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8224355578422546,0.230073407292366,0.2186218351125717,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7210908532142639,0.1531695425510406,0.6933403611183167,284.90057373046875,284.95001220703125,299.3201599121094,294.00469970703125,298.3109436035156,297.4963073730469,284.9034118652344,1.0,0.3896601796150207,0.8522782325744629,0.8522782325744629,1.0,1.0,-2.0646142959594727,0.9206783771514891,1.1439357995986938,0.4508518278598785,0.9178749322891236,0.9178749322891236,0.0,54.25463485717773,70.0,41555.30078125,0.0,743.0702514648438,1.0,280.9559020996094,283.5769348144531,297.0651550292969,299.8187255859375,293.1499938964844,293.1499938964844,280.6499938964844,36892.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723883390426636,1.0,0.0,0.0,3.786310911178589,3.7863364219665527,9.565899290464586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.9189453125,0.0,1697.105712890625,1895.4371337890625,0.0,2222.076171875,0.9360274076461792,1.0,0.0,3.0,1.0,0.0
