time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17915280,297.6303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9990000128746032,0.490032285451889,0.3736588656902313,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8481577038764954,0.254085898399353,0.2411772012710571,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8711990118026733,0.2755633294582367,0.1932581514120102,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8224355578422546,0.230073407292366,0.2186218351125717,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7210908532142639,0.1531695425510406,0.6933403611183167,284.90057373046875,284.95001220703125,299.3201599121094,294.00469970703125,298.3109436035156,297.4963073730469,284.9034118652344,1.0,0.3896601796150207,0.8522782325744629,0.8522782325744629,1.0,1.0,-2.0646142959594727,0.9206783771514891,1.1439357995986938,0.4508518278598785,0.9178749322891236,0.9178749322891236,0.0,54.25463485717773,70.0,41555.30078125,0.0,743.0702514648438,1.0,280.9559020996094,283.5769348144531,297.0651550292969,299.8187255859375,293.1499938964844,293.1499938964844,280.6499938964844,36892.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723883390426636,1.0,0.0,0.0,3.786310911178589,3.7863364219665527,9.565899290464586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.9189453125,0.0,1697.105712890625,1895.4371337890625,0.0,2222.076171875,0.9360274076461792,1.0,0.0,3.0,1.0,0.0
17915340,297.6132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.9990000128746032,0.4943874180316925,0.3829868733882904,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.844578206539154,0.2569539844989776,0.2439463883638382,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8660556077957153,0.277436763048172,0.1946112662553787,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8189163208007812,0.2325496971607208,0.2210311144590377,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.7182635068893433,0.154974564909935,0.7018750309944153,284.8621520996094,284.95001220703125,299.3492431640625,293.9835510253906,298.32098388671875,297.4894104003906,284.8721923828125,1.0,0.395950436592102,0.8513998985290527,0.8513998985290527,1.0,1.0,-2.0939111709594727,0.9347206950187684,1.1591905355453491,0.458318680524826,0.8183018565177917,0.8183018565177917,0.0,57.12104034423828,73.0,42124.59375,0.0,778.3447265625,1.0,280.6575927734375,283.5351867675781,297.0282287597656,299.8324584960937,293.1499938964844,293.1499938964844,280.95001220703125,43019.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849510312080383,1.0,0.0,0.0,3.4897332191467285,3.48975682258606,8.126016837195493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.4580078125,0.0,1412.28369140625,1895.4371337890625,0.0,2334.704345703125,0.8765192031860352,1.0,0.0,3.0,1.0,0.0
17915400,297.6132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.9990000128746032,0.4943874180316925,0.3829868733882904,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.844578206539154,0.2569539844989776,0.2439463883638382,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8660556077957153,0.277436763048172,0.1946112662553787,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8189163208007812,0.2325496971607208,0.2210311144590377,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.7182635068893433,0.154974564909935,0.7018750309944153,284.8621520996094,284.95001220703125,299.3492431640625,293.9835510253906,298.32098388671875,297.4894104003906,284.8721923828125,1.0,0.395950436592102,0.8513998985290527,0.8513998985290527,1.0,1.0,-2.0939111709594727,0.9347206950187684,1.1591905355453491,0.458318680524826,0.8183018565177917,0.8183018565177917,0.0,57.12104034423828,73.0,42124.59375,0.0,778.3447265625,1.0,280.6575927734375,283.5351867675781,297.0282287597656,299.8324584960937,293.1499938964844,293.1499938964844,280.95001220703125,43019.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849510312080383,1.0,0.0,0.0,3.4897332191467285,3.48975682258606,8.126016837195493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.4580078125,0.0,1412.28369140625,1895.4371337890625,0.0,2334.704345703125,0.8765192031860352,1.0,0.0,3.0,1.0,0.0
17915460,297.6147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9990000128746032,0.5003893971443176,0.3908857703208923,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8428457975387573,0.260773092508316,0.2473726570606231,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8630334138870239,0.2804484665393829,0.1965475380420684,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8171144127845764,0.2358788698911667,0.2240198850631714,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7169274687767029,0.1573849618434906,0.7121971249580383,285.0433349609375,284.95001220703125,299.3778991699219,293.96246337890625,298.3369140625,297.4932861328125,285.0420227050781,1.0,0.4023782312870025,0.8502485752105713,0.8502485752105713,1.0,1.0,-2.125821828842163,0.9500138163566588,1.1758079528808594,0.4664027094841003,0.9653567671775818,0.9653567671775818,0.0,59.789695739746094,76.0,42134.65625,0.0,816.1511840820312,1.0,280.942138671875,283.6935729980469,296.936279296875,299.65740966796875,293.1499938964844,293.1499938964844,280.6499938964844,32150.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746176719665527,1.0,0.0,0.0,3.6624581813812256,3.6624817848205566,8.950322012424294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.01171875,0.0,1518.170654296875,1895.4371337890625,0.0,2241.952880859375,0.905333936214447,1.0,0.0,3.0,1.0,0.0
17915520,297.6147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9990000128746032,0.5003893971443176,0.3908857703208923,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8428457975387573,0.260773092508316,0.2473726570606231,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8630334138870239,0.2804484665393829,0.1965475380420684,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8171144127845764,0.2358788698911667,0.2240198850631714,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7169274687767029,0.1573849618434906,0.7121971249580383,285.0433349609375,284.95001220703125,299.3778991699219,293.96246337890625,298.3369140625,297.4932861328125,285.0420227050781,1.0,0.4023782312870025,0.8502485752105713,0.8502485752105713,1.0,1.0,-2.125821828842163,0.9500138163566588,1.1758079528808594,0.4664027094841003,0.9653567671775818,0.9653567671775818,0.0,59.789695739746094,76.0,42134.65625,0.0,816.1511840820312,1.0,280.942138671875,283.6935729980469,296.936279296875,299.65740966796875,293.1499938964844,293.1499938964844,280.6499938964844,32150.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746176719665527,1.0,0.0,0.0,3.6624581813812256,3.6624817848205566,8.950322012424294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.01171875,0.0,1518.170654296875,1895.4371337890625,0.0,2241.952880859375,0.905333936214447,1.0,0.0,3.0,1.0,0.0
17915580,297.6044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9990000128746032,0.5052525401115417,0.3988972902297973,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8411601781845093,0.2642065286636352,0.250850111246109,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8600224256515503,0.282884806394577,0.1984659880399704,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8153424859046936,0.2388526052236557,0.227054089307785,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.71573406457901,0.1596205383539199,0.7230556011199951,284.90191650390625,284.95001220703125,299.40631103515625,293.941650390625,298.34930419921875,297.4910583496094,284.9071960449219,1.0,0.4089533984661102,0.8490971922874451,0.8490971922874451,1.0,1.0,-2.158611536026001,0.9657262563705444,1.192885160446167,0.4747631847858429,0.8630402684211731,0.8630402684211731,0.0,62.56364440917969,79.0,43268.63671875,0.0,856.1888427734375,1.0,280.6572265625,283.5373840332031,296.9895935058594,299.8447265625,293.1499938964844,293.1499938964844,280.95001220703125,38484.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888098359107971,1.0,0.0,0.0,3.585677146911621,3.5857009887695312,8.578980441598105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.49755859375,0.0,1481.0382080078125,1895.4371337890625,0.0,2369.58740234375,0.8928838968276978,1.0,0.0,3.0,1.0,0.0
17915640,297.6044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9990000128746032,0.5052525401115417,0.3988972902297973,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8411601781845093,0.2642065286636352,0.250850111246109,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8600224256515503,0.282884806394577,0.1984659880399704,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8153424859046936,0.2388526052236557,0.227054089307785,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.71573406457901,0.1596205383539199,0.7230556011199951,284.90191650390625,284.95001220703125,299.40631103515625,293.941650390625,298.34930419921875,297.4910583496094,284.9071960449219,1.0,0.4089533984661102,0.8490971922874451,0.8490971922874451,1.0,1.0,-2.158611536026001,0.9657262563705444,1.192885160446167,0.4747631847858429,0.8630402684211731,0.8630402684211731,0.0,62.56364440917969,79.0,43268.63671875,0.0,856.1888427734375,1.0,280.6572265625,283.5373840332031,296.9895935058594,299.8447265625,293.1499938964844,293.1499938964844,280.95001220703125,38484.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888098359107971,1.0,0.0,0.0,3.585677146911621,3.5857009887695312,8.578980441598105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.49755859375,0.0,1481.0382080078125,1895.4371337890625,0.0,2369.58740234375,0.8928838968276978,1.0,0.0,3.0,1.0,0.0
17915700,297.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9990000128746032,0.5079728364944458,0.4031139314174652,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.8401393890380859,0.2660999596118927,0.2525278031826019,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8583097457885742,0.2843024432659149,0.1993518620729446,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.814266562461853,0.240491434931755,0.2285083830356598,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.714954137802124,0.1608338057994842,0.7282558083534241,285.0513916015625,284.95001220703125,299.4205017089844,293.9313659667969,298.3564453125,297.4915466308594,285.0622253417969,1.0,0.4122471511363983,0.8485215306282043,0.8485215306282043,1.0,1.0,-2.174746036529541,0.9734649658203124,1.2012810707092283,0.4788550138473511,0.9692953824996948,0.9692953824996948,0.0,64.0130615234375,79.0,42846.97265625,0.0,876.6082763671875,1.0,280.90087890625,283.6954345703125,296.9128723144531,299.6413269042969,293.1499938964844,293.1499938964844,280.95001220703125,33257.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834492325782776,1.0,0.0,0.0,3.64995002746582,3.649973630905152,8.889290938896011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.994140625,0.0,1512.5968017578125,1895.4371337890625,0.0,2321.163818359375,0.9055482149124146,1.0,0.0,3.0,1.0,0.0
17915760,297.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.9990000128746032,0.5110456943511963,0.4067161083221435,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.8398107886314392,0.2681943774223327,0.2544681429862976,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.8573798537254333,0.2859517633914947,0.2004694789648056,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.813867449760437,0.2423125803470611,0.2301983386278152,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.7147945165634155,0.1621949970722198,0.7342618107795715,285.0731811523437,284.95001220703125,299.4347229003906,293.9212341308594,298.36505126953125,297.4947814941406,285.0723876953125,1.0,0.415591835975647,0.8478112816810608,0.8478112816810608,1.0,1.0,-2.1919875144958496,0.9817251563072203,1.210262417793274,0.4832259118556976,1.0,1.0,0.0,65.36009216308594,82.0,43238.14453125,0.0,897.9774780273438,1.0,280.94293212890625,283.6944580078125,296.9113464355469,299.6986999511719,293.1499938964844,293.1499938964844,280.6499938964844,31777.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825292944908142,1.0,0.0,0.0,3.7570433616638175,3.757067680358887,9.41858559144748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.806640625,0.0,1623.033447265625,1895.4371337890625,0.0,2312.878662109375,0.9262335896492004,1.0,0.0,3.0,1.0,0.0
17915820,297.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.5155898928642273,0.4146730899810791,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8384325504302979,0.2717616558074951,0.2580950558185577,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8546814322471619,0.2884182035923004,0.2024282664060592,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8123456239700317,0.2453808784484863,0.2333441376686096,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7138853073120117,0.1645441353321075,0.7457305192947388,284.9046325683594,284.95001220703125,299.4633178710937,293.9013977050781,298.3768310546875,297.49127197265625,284.9072265625,1.0,0.422317236661911,0.8463907241821289,0.8463907241821289,1.0,1.0,-2.2258095741271973,0.9979151487350464,1.2278944253921509,0.4918467998504638,0.9092264771461488,0.9092264771461488,0.0,68.25877380371094,85.0,44616.921875,0.0,941.7461547851562,1.0,280.6572265625,283.5028076171875,296.9593505859375,299.8968505859375,293.1499938964844,293.1499938964844,280.3500061035156,36911.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987207174301147,1.0,0.0,0.0,3.7454099655151367,3.7454352378845215,9.360348371956206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.26611328125,0.0,1648.9263916015625,1895.4371337890625,0.0,2459.734375,0.926944613456726,1.0,0.0,3.0,1.0,0.0
17915880,297.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.5155898928642273,0.4146730899810791,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8384325504302979,0.2717616558074951,0.2580950558185577,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8546814322471619,0.2884182035923004,0.2024282664060592,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8123456239700317,0.2453808784484863,0.2333441376686096,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7138853073120117,0.1645441353321075,0.7457305192947388,284.9046325683594,284.95001220703125,299.4633178710937,293.9013977050781,298.3768310546875,297.49127197265625,284.9072265625,1.0,0.422317236661911,0.8463907241821289,0.8463907241821289,1.0,1.0,-2.2258095741271973,0.9979151487350464,1.2278944253921509,0.4918467998504638,0.9092264771461488,0.9092264771461488,0.0,68.25877380371094,85.0,44616.921875,0.0,941.7461547851562,1.0,280.6572265625,283.5028076171875,296.9593505859375,299.8968505859375,293.1499938964844,293.1499938964844,280.3500061035156,36911.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987207174301147,1.0,0.0,0.0,3.7454099655151367,3.7454352378845215,9.360348371956206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.26611328125,0.0,1648.9263916015625,1895.4371337890625,0.0,2459.734375,0.926944613456726,1.0,0.0,3.0,1.0,0.0
17915940,297.573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9990000128746032,0.5192447304725647,0.4236839115619659,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8360375761985779,0.2751070261001587,0.2613075673580169,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8508358001708984,0.2905689179897308,0.2039697766304016,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8097474575042725,0.2482181191444397,0.2360890209674835,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7119356989860535,0.1666738390922546,0.7557000517845154,284.8771667480469,284.95001220703125,299.4923095703125,293.88232421875,298.3857727050781,297.4823303222656,284.8840026855469,1.0,0.4289472103118896,0.844970166683197,0.844970166683197,1.0,1.0,-2.257615327835083,1.0131369829177856,1.2444783449172974,0.4999330937862396,0.82306969165802,0.82306969165802,0.0,71.41702270507812,73.0,45255.109375,0.0,985.6695556640624,1.0,280.35845947265625,283.46270751953125,296.924560546875,299.9164428710937,293.1499938964844,293.1499938964844,280.6499938964844,41838.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106814622879028,1.0,0.0,0.0,3.478607416152954,3.478630781173706,8.074285915427026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.2685546875,0.0,1392.351318359375,1895.4371337890625,0.0,2569.470458984375,0.8730992078781128,1.0,0.0,3.0,1.0,0.0
17916000,297.573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9990000128746032,0.5192447304725647,0.4236839115619659,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8360375761985779,0.2751070261001587,0.2613075673580169,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8508358001708984,0.2905689179897308,0.2039697766304016,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8097474575042725,0.2482181191444397,0.2360890209674835,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7119356989860535,0.1666738390922546,0.7557000517845154,284.8771667480469,284.95001220703125,299.4923095703125,293.88232421875,298.3857727050781,297.4823303222656,284.8840026855469,1.0,0.4289472103118896,0.844970166683197,0.844970166683197,1.0,1.0,-2.257615327835083,1.0131369829177856,1.2444783449172974,0.4999330937862396,0.82306969165802,0.82306969165802,0.0,71.41702270507812,73.0,45255.109375,0.0,985.6695556640624,1.0,280.35845947265625,283.46270751953125,296.924560546875,299.9164428710937,293.1499938964844,293.1499938964844,280.6499938964844,41838.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106814622879028,1.0,0.0,0.0,3.478607416152954,3.478630781173706,8.074285915427026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.2685546875,0.0,1392.351318359375,1895.4371337890625,0.0,2569.470458984375,0.8730992078781128,1.0,0.0,3.0,1.0,0.0
17916060,297.5899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9990000128746032,0.5262259840965271,0.4179932177066803,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8433569669723511,0.2793508768081665,0.2650339305400848,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8573179244995117,0.2937917709350586,0.205982506275177,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8168042302131653,0.2518574595451355,0.239268273115158,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7185080647468567,0.1693918108940124,0.7668479084968567,285.0289306640625,284.95001220703125,299.5219116210937,293.8641662597656,298.4058837890625,297.493896484375,285.0265197753906,1.0,0.4299781918525696,0.8432959914207458,0.8432959914207458,1.0,1.0,-2.2748990058898926,1.0212756395339966,1.253623366355896,0.504351019859314,0.9505953192710876,0.9505953192710876,0.0,70.50946044921875,76.0,45044.62890625,0.0,999.8341674804688,1.0,280.6420593261719,283.6015319824219,296.8397827148437,299.7419738769531,293.1499938964844,293.1499938964844,280.3500061035156,32430.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010937571525574,1.0,0.0,0.0,3.641000270843506,3.641023635864258,8.845751153785386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.63916015625,0.0,1496.540283203125,1895.4371337890625,0.0,2481.429443359375,0.900567889213562,1.0,0.0,3.0,1.0,0.0
17916120,297.5899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9990000128746032,0.5262259840965271,0.4179932177066803,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8433569669723511,0.2793508768081665,0.2650339305400848,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8573179244995117,0.2937917709350586,0.205982506275177,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8168042302131653,0.2518574595451355,0.239268273115158,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7185080647468567,0.1693918108940124,0.7668479084968567,285.0289306640625,284.95001220703125,299.5219116210937,293.8641662597656,298.4058837890625,297.493896484375,285.0265197753906,1.0,0.4299781918525696,0.8432959914207458,0.8432959914207458,1.0,1.0,-2.2748990058898926,1.0212756395339966,1.253623366355896,0.504351019859314,0.9505953192710876,0.9505953192710876,0.0,70.50946044921875,76.0,45044.62890625,0.0,999.8341674804688,1.0,280.6420593261719,283.6015319824219,296.8397827148437,299.7419738769531,293.1499938964844,293.1499938964844,280.3500061035156,32430.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010937571525574,1.0,0.0,0.0,3.641000270843506,3.641023635864258,8.845751153785386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.63916015625,0.0,1496.540283203125,1895.4371337890625,0.0,2481.429443359375,0.900567889213562,1.0,0.0,3.0,1.0,0.0
17916180,297.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.5343194007873535,0.4147504270076751,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8492431640625,0.2831837236881256,0.2687679231166839,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8622104525566101,0.2964273393154144,0.2079474925994873,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8222171068191528,0.2551214694976806,0.2424572706222534,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7237503528594971,0.1719939559698104,0.7787119746208191,284.9015808105469,284.95001220703125,299.55230712890625,293.8470764160156,298.4301147460937,297.5122375488281,284.90679931640625,1.0,0.4328258335590362,0.8416218161582947,0.8416218161582947,1.0,1.0,-2.295922040939331,1.0312730073928833,1.2646491527557373,0.5095164775848389,0.8493358492851257,0.8493358492851257,0.0,70.326171875,79.0,45930.6484375,0.0,1020.9179077148438,1.0,280.3575744628906,283.4642944335937,296.8852844238281,299.9049377441406,293.1499938964844,293.1499938964844,280.6499938964844,39040.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131780028343201,1.0,0.0,0.0,3.5291030406951904,3.5291264057159424,8.310400403388485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.12451171875,0.0,1424.771484375,1895.4371337890625,0.0,2592.48974609375,0.8810418248176575,1.0,0.0,3.0,1.0,0.0
17916240,297.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.5343194007873535,0.4147504270076751,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8492431640625,0.2831837236881256,0.2687679231166839,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8622104525566101,0.2964273393154144,0.2079474925994873,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8222171068191528,0.2551214694976806,0.2424572706222534,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7237503528594971,0.1719939559698104,0.7787119746208191,284.9015808105469,284.95001220703125,299.55230712890625,293.8470764160156,298.4301147460937,297.5122375488281,284.90679931640625,1.0,0.4328258335590362,0.8416218161582947,0.8416218161582947,1.0,1.0,-2.295922040939331,1.0312730073928833,1.2646491527557373,0.5095164775848389,0.8493358492851257,0.8493358492851257,0.0,70.326171875,79.0,45930.6484375,0.0,1020.9179077148438,1.0,280.3575744628906,283.4642944335937,296.8852844238281,299.9049377441406,293.1499938964844,293.1499938964844,280.6499938964844,39040.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131780028343201,1.0,0.0,0.0,3.5291030406951904,3.5291264057159424,8.310400403388485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.12451171875,0.0,1424.771484375,1895.4371337890625,0.0,2592.48974609375,0.8810418248176575,1.0,0.0,3.0,1.0,0.0
17916300,297.6300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9990000128746032,0.538773238658905,0.4144476056098938,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8513267040252686,0.2853195071220398,0.2706212103366852,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.863722562789917,0.2979905605316162,0.208897054195404,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8240655064582825,0.2569433152675628,0.2440327405929565,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7256354689598083,0.1734418421983719,0.7846975922584534,285.04345703125,284.95001220703125,299.5679016113281,293.8389892578125,298.4434509277344,297.5232238769531,285.05194091796875,1.0,0.4346556067466736,0.8407847285270691,0.8407847285270691,1.0,1.0,-2.30800461769104,1.0370248556137085,1.2709797620773315,0.5125299096107483,0.9497515559196472,0.9497515559196472,0.0,70.61077117919922,79.0,45488.03515625,0.0,1034.7186279296875,1.0,280.5994873046875,283.6128845214844,296.8135070800781,299.7015686035156,293.1499938964844,293.1499938964844,280.6499938964844,33395.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072317242622375,1.0,0.0,0.0,3.596170663833618,3.596193790435791,8.629266972093319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.44140625,0.0,1454.90478515625,1895.4371337890625,0.0,2537.7236328125,0.8936231136322021,1.0,0.0,3.0,1.0,0.0
17916360,297.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.9990000128746032,0.5434873104095459,0.4140841662883758,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8537276983261108,0.2876381278038025,0.2727443873882293,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8655977249145508,0.2997588813304901,0.2100794315338134,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8261944651603699,0.2589311897754669,0.2458505928516388,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.7277918457984924,0.1750358045101165,0.7915767431259155,285.0534362792969,284.95001220703125,299.5837707519531,293.83123779296875,298.4577941894531,297.5357360839844,285.0516662597656,1.0,0.4367666244506836,0.8400383591651917,0.8400383591651917,1.0,1.0,-2.321983575820923,1.0437010526657104,1.2782824039459229,0.5160568952560425,0.9914124011993408,0.9914124011993408,0.0,70.94031524658203,82.0,45885.81640625,0.0,1050.8446044921875,1.0,280.6425170898437,283.6034851074219,296.8157653808594,299.7620544433594,293.1499938964844,293.1499938964844,280.3500061035156,31611.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805833637714386,1.0,0.0,0.0,3.706884860992432,3.706908702850342,9.16877922918502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.2490234375,0.0,1564.0328369140625,1895.4371337890625,0.0,2524.879150390625,0.9149567484855652,1.0,0.0,3.0,1.0,0.0
17916420,297.6602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,0.551141619682312,0.4156951308250427,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8566575050354004,0.2916168868541717,0.2766981124877929,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8672955632209778,0.3024412393569946,0.2121390104293823,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.828693687915802,0.2622998356819153,0.2492189705371856,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7306255102157593,0.1778255254030227,0.804739236831665,284.8994445800781,284.95001220703125,299.6164245605469,293.8168029785156,298.47998046875,297.5481872558594,284.9036560058594,1.0,0.4415798485279083,0.8385456800460815,0.8385456800460815,1.0,1.0,-2.3510000705718994,1.0575518608093262,1.2934480905532837,0.5234470367431641,0.8829861283302307,0.8829861283302307,0.0,72.21794891357422,85.0,47125.8515625,0.0,1087.2406005859375,1.0,280.3565979003906,283.43145751953125,296.8670654296875,299.9568176269531,293.1499938964844,293.1499938964844,280.6499938964844,37797.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203211426734924,1.0,0.0,0.0,3.659116983413696,3.659141540527344,8.933998856264225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.6025390625,0.0,1556.8175048828125,1895.4371337890625,0.0,2658.544677734375,0.9084840416908264,1.0,0.0,3.0,1.0,0.0
17916480,297.6602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,0.551141619682312,0.4156951308250427,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8566575050354004,0.2916168868541717,0.2766981124877929,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8672955632209778,0.3024412393569946,0.2121390104293823,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.828693687915802,0.2622998356819153,0.2492189705371856,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7306255102157593,0.1778255254030227,0.804739236831665,284.8994445800781,284.95001220703125,299.6164245605469,293.8168029785156,298.47998046875,297.5481872558594,284.9036560058594,1.0,0.4415798485279083,0.8385456800460815,0.8385456800460815,1.0,1.0,-2.3510000705718994,1.0575518608093262,1.2934480905532837,0.5234470367431641,0.8829861283302307,0.8829861283302307,0.0,72.21794891357422,85.0,47125.8515625,0.0,1087.2406005859375,1.0,280.3565979003906,283.43145751953125,296.8670654296875,299.9568176269531,293.1499938964844,293.1499938964844,280.6499938964844,37797.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203211426734924,1.0,0.0,0.0,3.659116983413696,3.659141540527344,8.933998856264225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.6025390625,0.0,1556.8175048828125,1895.4371337890625,0.0,2658.544677734375,0.9084840416908264,1.0,0.0,3.0,1.0,0.0
17916540,297.679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9990000128746032,0.5595359802246094,0.4185572862625122,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8588770031929016,0.2962044775485992,0.2808106541633606,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8682529926300049,0.3058186769485473,0.2143054455518722,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8305096626281738,0.2661977708339691,0.2527090907096863,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7328198552131653,0.1809642016887664,0.8182026743888855,285.0704345703125,284.95001220703125,299.6505432128906,293.803955078125,298.5044250488281,297.56329345703125,285.07086181640625,1.0,0.44699427485466,0.8370529413223267,0.8370529413223267,1.0,1.0,-2.38234281539917,1.072536826133728,1.309805989265442,0.5313989520072937,1.0,1.0,0.0,73.8894271850586,88.0,46996.8984375,0.0,1128.643798828125,1.0,280.6429443359375,283.59503173828125,296.79559326171875,299.81072998046875,293.1499938964844,293.1499938964844,280.3500061035156,32628.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143939971923828,1.0,0.0,0.0,3.804028034210205,3.8040530681610094,9.655632311478255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.57763671875,0.0,1685.0849609375,1895.4371337890625,0.0,2603.714599609375,0.93716561794281,1.0,0.0,3.0,1.0,0.0
17916600,297.679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9990000128746032,0.5595359802246094,0.4185572862625122,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8588770031929016,0.2962044775485992,0.2808106541633606,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8682529926300049,0.3058186769485473,0.2143054455518722,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8305096626281738,0.2661977708339691,0.2527090907096863,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7328198552131653,0.1809642016887664,0.8182026743888855,285.0704345703125,284.95001220703125,299.6505432128906,293.803955078125,298.5044250488281,297.56329345703125,285.07086181640625,1.0,0.44699427485466,0.8370529413223267,0.8370529413223267,1.0,1.0,-2.38234281539917,1.072536826133728,1.309805989265442,0.5313989520072937,1.0,1.0,0.0,73.8894271850586,88.0,46996.8984375,0.0,1128.643798828125,1.0,280.6429443359375,283.59503173828125,296.79559326171875,299.81072998046875,293.1499938964844,293.1499938964844,280.3500061035156,32628.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143939971923828,1.0,0.0,0.0,3.804028034210205,3.8040530681610094,9.655632311478255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.57763671875,0.0,1685.0849609375,1895.4371337890625,0.0,2603.714599609375,0.93716561794281,1.0,0.0,3.0,1.0,0.0
17916660,297.6825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,0.5665819048881531,0.4226109683513641,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8603067994117737,0.3003621995449066,0.2849666774272918,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8683756589889526,0.308621883392334,0.216472327709198,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8315989971160889,0.269698828458786,0.2562344670295715,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7344169020652771,0.1838531792163849,0.8319747447967529,284.9084777832031,284.95001220703125,299.686279296875,293.7928161621094,298.5244140625,297.5691223144531,284.9113464355469,1.0,0.452910304069519,0.8351312279701233,0.8351312279701233,1.0,1.0,-2.415589570999145,1.088373780250549,1.3272157907485962,0.5398499965667725,0.9241614937782288,0.9241614937782288,0.0,75.94093322753906,91.0,48485.625,0.0,1174.7779541015625,1.0,280.3558654785156,283.4068908691406,296.8464050292969,300.0165405273437,293.1499938964844,293.1499938964844,280.04998779296875,36754.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292819261550903,1.0,0.0,0.0,3.795602798461914,3.795628309249878,9.612908797862474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.47021484375,0.0,1707.14404296875,1895.4371337890625,0.0,2741.76220703125,0.9382067918777466,1.0,0.0,3.0,1.0,0.0
17916720,297.6825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,0.5665819048881531,0.4226109683513641,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8603067994117737,0.3003621995449066,0.2849666774272918,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8683756589889526,0.308621883392334,0.216472327709198,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8315989971160889,0.269698828458786,0.2562344670295715,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7344169020652771,0.1838531792163849,0.8319747447967529,284.9084777832031,284.95001220703125,299.686279296875,293.7928161621094,298.5244140625,297.5691223144531,284.9113464355469,1.0,0.452910304069519,0.8351312279701233,0.8351312279701233,1.0,1.0,-2.415589570999145,1.088373780250549,1.3272157907485962,0.5398499965667725,0.9241614937782288,0.9241614937782288,0.0,75.94093322753906,91.0,48485.625,0.0,1174.7779541015625,1.0,280.3558654785156,283.4068908691406,296.8464050292969,300.0165405273437,293.1499938964844,293.1499938964844,280.04998779296875,36754.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292819261550903,1.0,0.0,0.0,3.795602798461914,3.795628309249878,9.612908797862474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.47021484375,0.0,1707.14404296875,1895.4371337890625,0.0,2741.76220703125,0.9382067918777466,1.0,0.0,3.0,1.0,0.0
17916780,297.6748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9990000128746032,0.5725499987602234,0.428715318441391,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8598974347114563,0.3042497336864471,0.288665622472763,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8665323853492737,0.3110772669315338,0.2182074934244156,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.830986499786377,0.2729227542877197,0.2593205273151397,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7344271540641785,0.1864722669124603,0.8440303206443787,284.8795166015625,284.95001220703125,299.7239074707031,293.7835693359375,298.5387268066406,297.5630187988281,284.8858642578125,1.0,0.4590204358100891,0.8332094550132751,0.8332094550132751,1.0,1.0,-2.447641611099243,1.1036309003829956,1.3440107107162476,0.5479606986045837,0.8397380113601685,0.8397380113601685,0.0,78.4986801147461,94.0,49215.359375,0.0,1222.7608642578125,1.0,280.0574951171875,283.360107421875,296.82244873046875,300.0520935058594,293.1499938964844,293.1499938964844,280.3500061035156,41346.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840297520160675,1.0,0.0,0.0,3.556523323059082,3.556547403335572,8.440042051915952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.22265625,0.0,1470.61279296875,1895.4371337890625,0.0,2844.4951171875,0.8896843791007996,1.0,0.0,3.0,1.0,0.0
17916840,297.6748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9990000128746032,0.5725499987602234,0.428715318441391,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8598974347114563,0.3042497336864471,0.288665622472763,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8665323853492737,0.3110772669315338,0.2182074934244156,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.830986499786377,0.2729227542877197,0.2593205273151397,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7344271540641785,0.1864722669124603,0.8440303206443787,284.8795166015625,284.95001220703125,299.7239074707031,293.7835693359375,298.5387268066406,297.5630187988281,284.8858642578125,1.0,0.4590204358100891,0.8332094550132751,0.8332094550132751,1.0,1.0,-2.447641611099243,1.1036309003829956,1.3440107107162476,0.5479606986045837,0.8397380113601685,0.8397380113601685,0.0,78.4986801147461,94.0,49215.359375,0.0,1222.7608642578125,1.0,280.0574951171875,283.360107421875,296.82244873046875,300.0520935058594,293.1499938964844,293.1499938964844,280.3500061035156,41346.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840297520160675,1.0,0.0,0.0,3.556523323059082,3.556547403335572,8.440042051915952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.22265625,0.0,1470.61279296875,1895.4371337890625,0.0,2844.4951171875,0.8896843791007996,1.0,0.0,3.0,1.0,0.0
17916900,297.67852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9990000128746032,0.5762282609939575,0.4314629733562469,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8600937724113464,0.3066025972366333,0.2907170951366424,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8660634756088257,0.3127862513065338,0.2192499041557312,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8310397267341614,0.2748973071575165,0.2610362768173218,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7347249984741211,0.1880314499139785,0.8505551815032959,285.0303039550781,284.95001220703125,299.74346923828125,293.7797241210937,298.5495910644531,297.5659484863281,285.03826904296875,1.0,0.4621613025665283,0.8322486281394958,0.8322486281394958,1.0,1.0,-2.46455717086792,1.1116936206817627,1.3528636693954468,0.5522207021713257,0.9406960010528564,0.9406960010528564,0.0,79.74077606201172,94.0,48808.515625,0.0,1248.09228515625,1.0,280.30010986328125,283.5151672363281,296.7492980957031,299.8388061523437,293.1499938964844,293.1499938964844,280.3500061035156,34413.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334735035896301,1.0,0.0,0.0,3.617233991622925,3.6172573566436768,8.730648346499947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.0205078125,0.0,1485.2578125,1895.4371337890625,0.0,2780.803466796875,0.899324893951416,1.0,0.0,3.0,1.0,0.0
17916960,297.6851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9990000128746032,0.5802254676818848,0.4335838854312897,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8609915971755981,0.3091416656970978,0.2930717468261719,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8663591742515564,0.3147027492523193,0.2205533385276794,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8317356705665588,0.2770439684391022,0.2630263566970825,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7356058359146118,0.1897370666265487,0.8580548763275146,285.04351806640625,284.95001220703125,299.7635803222656,293.7763977050781,298.5623779296875,297.572021484375,285.0426940917969,1.0,0.4654062986373901,0.8311281800270081,0.8311281800270081,1.0,1.0,-2.4828996658325195,1.1204229593276978,1.3624767065048218,0.55683833360672,0.9804214835166932,0.9804214835166932,0.0,80.8768539428711,97.0,49260.80078125,0.0,1275.0224609375,1.0,280.3426818847656,283.5108947753906,296.7557678222656,299.9042358398437,293.1499938964844,293.1499938964844,280.04998779296875,32328.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315431475639343,1.0,0.0,0.0,3.717886924743652,3.7179110050201416,9.223285246662272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.9501953125,0.0,1582.037109375,1895.4371337890625,0.0,2762.815185546875,0.9179773330688475,1.0,0.0,3.0,1.0,0.0
17917020,297.68145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9990000128746032,0.5866485238075256,0.43905970454216,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.861642062664032,0.3135293424129486,0.2974522411823272,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8657094836235046,0.3176684081554413,0.2228367626667022,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8320901989936829,0.2807078957557678,0.2667132019996643,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7365059852600098,0.1927348375320434,0.8723303079605103,284.91162109375,284.95001220703125,299.8055419921875,293.7713928222656,298.5801086425781,297.5685119628906,284.9156188964844,1.0,0.4720301926136017,0.8288872241973877,0.8288872241973877,1.0,1.0,-2.5190670490264893,1.1376091241836548,1.381457805633545,0.5659806728363037,0.8869543671607971,0.8869543671607971,0.0,83.47748565673828,100.0,50628.02734375,0.0,1330.71826171875,1.0,280.056640625,283.3562316894531,296.8154602050781,300.1140441894531,293.1499938964844,293.1499938964844,280.3500061035156,37702.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446198105812073,1.0,0.0,0.0,3.663976669311523,3.664000988006592,8.957744626059139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.49951171875,0.0,1561.5606689453125,1895.4371337890625,0.0,2884.9072265625,0.9097282886505128,1.0,0.0,3.0,1.0,0.0
17917080,297.68145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9990000128746032,0.5866485238075256,0.43905970454216,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.861642062664032,0.3135293424129486,0.2974522411823272,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8657094836235046,0.3176684081554413,0.2228367626667022,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8320901989936829,0.2807078957557678,0.2667132019996643,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7365059852600098,0.1927348375320434,0.8723303079605103,284.91162109375,284.95001220703125,299.8055419921875,293.7713928222656,298.5801086425781,297.5685119628906,284.9156188964844,1.0,0.4720301926136017,0.8288872241973877,0.8288872241973877,1.0,1.0,-2.5190670490264893,1.1376091241836548,1.381457805633545,0.5659806728363037,0.8869543671607971,0.8869543671607971,0.0,83.47748565673828,100.0,50628.02734375,0.0,1330.71826171875,1.0,280.056640625,283.3562316894531,296.8154602050781,300.1140441894531,293.1499938964844,293.1499938964844,280.3500061035156,37702.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446198105812073,1.0,0.0,0.0,3.663976669311523,3.664000988006592,8.957744626059139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.49951171875,0.0,1561.5606689453125,1895.4371337890625,0.0,2884.9072265625,0.9097282886505128,1.0,0.0,3.0,1.0,0.0
