time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17917140,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.9990000128746032,0.5940946936607361,0.4444820582866668,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8624573945999146,0.3185358345508575,0.3019878566265106,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8652451634407043,0.3213274478912353,0.2252257019281387,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.8325803875923157,0.2849092483520508,0.27051842212677,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.7375028729438782,0.1961071044206619,0.8869640231132507,285.0784912109375,284.95001220703125,299.8500061035156,293.7687683105469,298.6044921875,297.5748596191406,285.0791931152344,1.0,0.478781133890152,0.8266463279724121,0.8266463279724121,1.0,1.0,-2.5560524463653564,1.1551942825317385,1.4008581638336182,0.5752660632133484,1.0,1.0,0.0,86.12409973144531,103.0,50590.609375,0.0,1389.12158203125,1.0,280.3432312011719,283.516357421875,296.761474609375,299.9916381835937,293.1499938964844,293.1499938964844,280.04998779296875,32690.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839154064655304,1.0,0.0,0.0,3.8097424507141113,3.809767484664917,9.68466338235885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.484375,0.0,1692.4146728515625,1895.4371337890625,0.0,2833.8125,0.93863844871521,1.0,0.0,3.0,1.0,0.0
17917200,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.9990000128746032,0.5940946936607361,0.4444820582866668,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8624573945999146,0.3185358345508575,0.3019878566265106,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8652451634407043,0.3213274478912353,0.2252257019281387,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.8325803875923157,0.2849092483520508,0.27051842212677,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.7375028729438782,0.1961071044206619,0.8869640231132507,285.0784912109375,284.95001220703125,299.8500061035156,293.7687683105469,298.6044921875,297.5748596191406,285.0791931152344,1.0,0.478781133890152,0.8266463279724121,0.8266463279724121,1.0,1.0,-2.5560524463653564,1.1551942825317385,1.4008581638336182,0.5752660632133484,1.0,1.0,0.0,86.12409973144531,103.0,50590.609375,0.0,1389.12158203125,1.0,280.3432312011719,283.516357421875,296.761474609375,299.9916381835937,293.1499938964844,293.1499938964844,280.04998779296875,32690.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839154064655304,1.0,0.0,0.0,3.8097424507141113,3.809767484664917,9.68466338235885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.484375,0.0,1692.4146728515625,1895.4371337890625,0.0,2833.8125,0.93863844871521,1.0,0.0,3.0,1.0,0.0
17917260,297.67840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.599911093711853,0.4508797228336334,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.86244797706604,0.3227075338363647,0.3063243627548218,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8639402985572815,0.3240160942077636,0.2274328023195266,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8323055505752563,0.2883152067661285,0.2741212546825409,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.7377813458442688,0.1988390684127807,0.9008253216743468,284.9189758300781,284.95001220703125,299.89678955078125,293.7682189941406,298.6215515136719,297.56622314453125,284.9212951660156,1.0,0.4856232404708862,0.8240731358528137,0.8240731358528137,1.0,1.0,-2.592589855194092,1.1724853515625,1.4201045036315918,0.5844511389732361,0.9359787106513976,0.9359787106513976,0.0,89.0559310913086,106.0,52243.296875,0.0,1449.7220458984375,1.0,280.0557861328125,283.3271484375,296.8201599121094,300.21746826171875,293.1499938964844,293.1499938964844,279.75,36306.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535582423210144,1.0,0.0,0.0,3.8151566982269287,3.815182447433472,9.712209703138797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.451171875,0.0,1727.1932373046875,1895.4371337890625,0.0,2968.608642578125,0.9423457384109496,1.0,0.0,3.0,1.0,0.0
17917320,297.67840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.599911093711853,0.4508797228336334,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.86244797706604,0.3227075338363647,0.3063243627548218,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8639402985572815,0.3240160942077636,0.2274328023195266,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8323055505752563,0.2883152067661285,0.2741212546825409,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.7377813458442688,0.1988390684127807,0.9008253216743468,284.9189758300781,284.95001220703125,299.89678955078125,293.7682189941406,298.6215515136719,297.56622314453125,284.9212951660156,1.0,0.4856232404708862,0.8240731358528137,0.8240731358528137,1.0,1.0,-2.592589855194092,1.1724853515625,1.4201045036315918,0.5844511389732361,0.9359787106513976,0.9359787106513976,0.0,89.0559310913086,106.0,52243.296875,0.0,1449.7220458984375,1.0,280.0557861328125,283.3271484375,296.8201599121094,300.21746826171875,293.1499938964844,293.1499938964844,279.75,36306.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535582423210144,1.0,0.0,0.0,3.8151566982269287,3.815182447433472,9.712209703138797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.451171875,0.0,1727.1932373046875,1895.4371337890625,0.0,2968.608642578125,0.9423457384109496,1.0,0.0,3.0,1.0,0.0
17917380,297.65185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.6039166450500488,0.4600261449813843,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8598345518112183,0.3260819613933563,0.3096792995929718,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8599750995635986,0.3258611261844635,0.228841558098793,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8295890092849731,0.2909102439880371,0.2767568528652191,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7356081008911133,0.2007383406162262,0.9103927612304688,284.8828430175781,284.95001220703125,299.945556640625,293.76934814453125,298.6321716308594,297.5443115234375,284.88818359375,1.0,0.4921733438968658,0.8214999437332153,0.8214999437332153,1.0,1.0,-2.623969793319702,1.1872718334197998,1.4366979598999023,0.5922435522079468,0.8515585064888,0.8515585064888,0.0,92.59809112548828,109.0,53026.65625,0.0,1507.58935546875,1.0,279.7572021484375,283.269775390625,296.806640625,300.269287109375,293.1499938964844,293.1499938964844,280.04998779296875,40737.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641197681427002,1.0,0.0,0.0,3.603459119796753,3.603483438491821,8.664279675940634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.8837890625,0.0,1517.0010986328125,1895.4371337890625,0.0,3067.64794921875,0.8994888663291931,1.0,0.0,3.0,1.0,0.0
17917440,297.65185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.6039166450500488,0.4600261449813843,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8598345518112183,0.3260819613933563,0.3096792995929718,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8599750995635986,0.3258611261844635,0.228841558098793,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8295890092849731,0.2909102439880371,0.2767568528652191,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7356081008911133,0.2007383406162262,0.9103927612304688,284.8828430175781,284.95001220703125,299.945556640625,293.76934814453125,298.6321716308594,297.5443115234375,284.88818359375,1.0,0.4921733438968658,0.8214999437332153,0.8214999437332153,1.0,1.0,-2.623969793319702,1.1872718334197998,1.4366979598999023,0.5922435522079468,0.8515585064888,0.8515585064888,0.0,92.59809112548828,109.0,53026.65625,0.0,1507.58935546875,1.0,279.7572021484375,283.269775390625,296.806640625,300.269287109375,293.1499938964844,293.1499938964844,280.04998779296875,40737.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641197681427002,1.0,0.0,0.0,3.603459119796753,3.603483438491821,8.664279675940634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.8837890625,0.0,1517.0010986328125,1895.4371337890625,0.0,3067.64794921875,0.8994888663291931,1.0,0.0,3.0,1.0,0.0
17917500,297.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9990000128746032,0.6064363718032837,0.4643417298793793,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8587955832481384,0.3280785083770752,0.3114376962184906,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8583191633224487,0.3271738290786743,0.2296385020017624,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8284510970115662,0.2924642562866211,0.2781214118003845,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.7346237897872925,0.201802596449852,0.9149620532989502,285.03009033203125,284.95001220703125,299.9706115722656,293.7704772949219,298.64117431640625,297.5394287109375,285.0365905761719,1.0,0.4953613579273224,0.8202133774757385,0.8202133774757385,1.0,1.0,-2.6393542289733887,1.194519281387329,1.4448350667953491,0.5960199236869812,0.95095556974411,0.95095556974411,0.0,94.3092803955078,109.0,52551.1640625,0.0,1536.3094482421875,1.0,280.001220703125,283.4227905273437,296.7414855957031,300.0592041015625,293.1499938964844,293.1499938964844,280.04998779296875,34380.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575935363769531,1.0,0.0,0.0,3.660918951034546,3.660942792892456,8.942799922806444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.017578125,0.0,1533.1986083984375,1895.4371337890625,0.0,3006.4375,0.9088851809501648,1.0,0.0,3.0,1.0,0.0
17917560,297.6410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9990000128746032,0.6091663241386414,0.4679895043373108,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8584048748016357,0.330202579498291,0.3134497404098511,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.857370913028717,0.3286423683166504,0.2306636273860931,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8279012441635132,0.2941310405731201,0.279707670211792,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.7341381311416626,0.202940359711647,0.9201776385307312,285.03863525390625,284.95001220703125,299.99609375,293.7719421386719,298.6517944335937,297.53729248046875,285.037841796875,1.0,0.4985525012016296,0.8188498616218567,0.8188498616218567,1.0,1.0,-2.655559778213501,1.2021466493606567,1.453413009643555,0.6000001430511475,0.9865179657936096,0.9865179657936096,0.0,95.87808227539062,112.0,52966.671875,0.0,1565.8326416015625,1.0,280.042724609375,283.4178161621094,296.7525329589844,300.1288146972656,293.1499938964844,293.1499938964844,279.75,32610.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557926416397095,1.0,0.0,0.0,3.752410888671875,3.7524354457855225,9.39537414978986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.3076171875,0.0,1624.0462646484375,1895.4371337890625,0.0,2989.552734375,0.9259923100471495,1.0,0.0,3.0,1.0,0.0
17917620,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9990000128746032,0.612686038017273,0.4764376282691955,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8565126657485962,0.3335811197757721,0.3169660866260528,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8543267250061035,0.3305745720863342,0.2322830259799957,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8257776498794556,0.2966611385345459,0.2824121713638305,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7322267293930054,0.2045956701040268,0.9289056062698364,284.9085998535156,284.95001220703125,300.0482788085937,293.77593994140625,298.664794921875,297.5170593261719,284.9120178222656,1.0,0.5047748684883118,0.8161229491233826,0.8161229491233826,1.0,1.0,-2.685624361038208,1.216240406036377,1.469383955001831,0.6073862314224243,0.890917181968689,0.890917181968689,0.0,99.2951889038086,115.0,54239.8046875,0.0,1623.787353515625,1.0,279.7564392089844,283.2655029296875,296.8139343261719,300.33709716796875,293.1499938964844,293.1499938964844,280.04998779296875,37844.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674893379211426,1.0,0.0,0.0,3.691461563110352,3.691486358642578,9.092639743357722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.59423828125,0.0,1593.748291015625,1895.4371337890625,0.0,3099.25830078125,0.9159605503082277,1.0,0.0,3.0,1.0,0.0
17917680,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9990000128746032,0.612686038017273,0.4764376282691955,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8565126657485962,0.3335811197757721,0.3169660866260528,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8543267250061035,0.3305745720863342,0.2322830259799957,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8257776498794556,0.2966611385345459,0.2824121713638305,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7322267293930054,0.2045956701040268,0.9289056062698364,284.9085998535156,284.95001220703125,300.0482788085937,293.77593994140625,298.664794921875,297.5170593261719,284.9120178222656,1.0,0.5047748684883118,0.8161229491233826,0.8161229491233826,1.0,1.0,-2.685624361038208,1.216240406036377,1.469383955001831,0.6073862314224243,0.890917181968689,0.890917181968689,0.0,99.2951889038086,115.0,54239.8046875,0.0,1623.787353515625,1.0,279.7564392089844,283.2655029296875,296.8139343261719,300.33709716796875,293.1499938964844,293.1499938964844,280.04998779296875,37844.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674893379211426,1.0,0.0,0.0,3.691461563110352,3.691486358642578,9.092639743357722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.59423828125,0.0,1593.748291015625,1895.4371337890625,0.0,3099.25830078125,0.9159605503082277,1.0,0.0,3.0,1.0,0.0
17917740,297.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9990000128746032,0.6170281767845154,0.4845312237739563,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8549050688743591,0.3374539017677307,0.3205004036426544,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8516206741333008,0.3330975770950317,0.2339295893907547,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8238795399665833,0.2995961010456085,0.285092145204544,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.7304126024246216,0.206453338265419,0.9371113181114196,285.06378173828125,284.95001220703125,300.1019287109375,293.7811584472656,298.6841735839844,297.50714111328125,285.06396484375,1.0,0.5107879042625427,0.8133959770202637,0.8133959770202637,1.0,1.0,-2.7146553993225098,1.229832410812378,1.4848229885101318,0.6144093871116638,1.0,1.0,0.0,102.62369537353516,118.0,54036.4453125,0.0,1681.0111083984375,1.0,280.0433654785156,283.4190673828125,296.7700500488281,300.2143249511719,293.1499938964844,293.1499938964844,279.75,32966.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613770604133606,1.0,0.0,0.0,3.825676202774048,3.8257014751434326,9.765842605702346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.8046875,0.0,1713.751220703125,1895.4371337890625,0.0,3041.9208984375,0.9424379467964172,1.0,0.0,3.0,1.0,0.0
17917800,297.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9990000128746032,0.6170281767845154,0.4845312237739563,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8549050688743591,0.3374539017677307,0.3205004036426544,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8516206741333008,0.3330975770950317,0.2339295893907547,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8238795399665833,0.2995961010456085,0.285092145204544,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.7304126024246216,0.206453338265419,0.9371113181114196,285.06378173828125,284.95001220703125,300.1019287109375,293.7811584472656,298.6841735839844,297.50714111328125,285.06396484375,1.0,0.5107879042625427,0.8133959770202637,0.8133959770202637,1.0,1.0,-2.7146553993225098,1.229832410812378,1.4848229885101318,0.6144093871116638,1.0,1.0,0.0,102.62369537353516,118.0,54036.4453125,0.0,1681.0111083984375,1.0,280.0433654785156,283.4190673828125,296.7700500488281,300.2143249511719,293.1499938964844,293.1499938964844,279.75,32966.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613770604133606,1.0,0.0,0.0,3.825676202774048,3.8257014751434326,9.765842605702346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.8046875,0.0,1713.751220703125,1895.4371337890625,0.0,3041.9208984375,0.9424379467964172,1.0,0.0,3.0,1.0,0.0
17917860,297.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9990000128746032,0.6197291016578674,0.4928567409515381,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.853062093257904,0.34064382314682,0.3238504827022552,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8486932516098022,0.3348274827003479,0.2354198545217514,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.821747899055481,0.301897644996643,0.287590742111206,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.728376030921936,0.2078347504138946,0.944615364074707,284.9092712402344,284.95001220703125,300.15692138671875,293.7874755859375,298.6974792480469,297.4852905273437,284.9117431640625,1.0,0.51665198802948,0.8105534911155701,0.8105534911155701,1.0,1.0,-2.7425014972686768,1.2427998781204224,1.4997014999389648,0.6211451888084412,0.9246465563774108,0.9246465563774108,0.0,106.03067779541016,121.0,55491.39453125,0.0,1737.947021484375,1.0,279.7557983398437,283.2388916015625,296.829833984375,300.4309387207031,293.1499938964844,293.1499938964844,279.45001220703125,36964.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737611174583435,1.0,0.0,0.0,3.8056211471557617,3.8056468963623047,9.66372112998215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.8876953125,0.0,1720.8199462890625,1895.4371337890625,0.0,3158.088623046875,0.9406949877738952,1.0,0.0,3.0,1.0,0.0
17917920,297.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9990000128746032,0.6197291016578674,0.4928567409515381,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.853062093257904,0.34064382314682,0.3238504827022552,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8486932516098022,0.3348274827003479,0.2354198545217514,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.821747899055481,0.301897644996643,0.287590742111206,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.728376030921936,0.2078347504138946,0.944615364074707,284.9092712402344,284.95001220703125,300.15692138671875,293.7874755859375,298.6974792480469,297.4852905273437,284.9117431640625,1.0,0.51665198802948,0.8105534911155701,0.8105534911155701,1.0,1.0,-2.7425014972686768,1.2427998781204224,1.4997014999389648,0.6211451888084412,0.9246465563774108,0.9246465563774108,0.0,106.03067779541016,121.0,55491.39453125,0.0,1737.947021484375,1.0,279.7557983398437,283.2388916015625,296.829833984375,300.4309387207031,293.1499938964844,293.1499938964844,279.45001220703125,36964.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737611174583435,1.0,0.0,0.0,3.8056211471557617,3.8056468963623047,9.66372112998215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.8876953125,0.0,1720.8199462890625,1895.4371337890625,0.0,3158.088623046875,0.9406949877738952,1.0,0.0,3.0,1.0,0.0
17917980,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9990000128746032,0.6213079690933228,0.5022435784339905,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8502011299133301,0.3434675335884094,0.3266073763370514,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.844718337059021,0.3361449241638183,0.2364060580730438,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.818610429763794,0.303818941116333,0.2895131409168243,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7253602147102356,0.2088385373353958,0.949761927127838,284.88641357421875,284.95001220703125,300.2130432128906,293.7947692871094,298.7081604003906,297.457763671875,284.890380859375,1.0,0.5221776962280273,0.8077110052108765,0.8077110052108765,1.0,1.0,-2.7667770385742188,1.2540301084518433,1.5127469301223757,0.6268948316574097,0.847522497177124,0.847522497177124,0.0,109.67305755615234,124.0,56082.5703125,0.0,1791.6160888671875,1.0,279.4574584960937,283.193359375,296.8216247558594,300.4747619628906,293.1499938964844,293.1499938964844,279.75,40728.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820330500602722,1.0,0.0,0.0,3.5848753452301025,3.584899425506592,8.575143510825001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.56884765625,0.0,1496.66064453125,1895.4371337890625,0.0,3235.630615234375,0.8953105807304382,1.0,0.0,3.0,1.0,0.0
17918040,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9990000128746032,0.6213079690933228,0.5022435784339905,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8502011299133301,0.3434675335884094,0.3266073763370514,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.844718337059021,0.3361449241638183,0.2364060580730438,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.818610429763794,0.303818941116333,0.2895131409168243,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7253602147102356,0.2088385373353958,0.949761927127838,284.88641357421875,284.95001220703125,300.2130432128906,293.7947692871094,298.7081604003906,297.457763671875,284.890380859375,1.0,0.5221776962280273,0.8077110052108765,0.8077110052108765,1.0,1.0,-2.7667770385742188,1.2540301084518433,1.5127469301223757,0.6268948316574097,0.847522497177124,0.847522497177124,0.0,109.67305755615234,124.0,56082.5703125,0.0,1791.6160888671875,1.0,279.4574584960937,283.193359375,296.8216247558594,300.4747619628906,293.1499938964844,293.1499938964844,279.75,40728.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820330500602722,1.0,0.0,0.0,3.5848753452301025,3.584899425506592,8.575143510825001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.56884765625,0.0,1496.66064453125,1895.4371337890625,0.0,3235.630615234375,0.8953105807304382,1.0,0.0,3.0,1.0,0.0
17918100,297.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9990000128746032,0.6228599548339844,0.5063214898109436,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8492957353591919,0.3452740907669067,0.3281712234020233,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8432917594909668,0.3372613489627838,0.2370609790086746,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.817512571811676,0.3051206469535827,0.2906244099140167,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7242339253425598,0.209561139345169,0.952686607837677,285.0263671875,284.95001220703125,300.2414855957031,293.7987060546875,298.71807861328125,297.4519958496094,285.0314636230469,1.0,0.5248749852180481,0.8062897324562073,0.8062897324562073,1.0,1.0,-2.779192447662353,1.259778380393982,1.519413948059082,0.6298024654388428,0.9421470165252686,0.9421470165252686,0.0,111.34016418457033,124.0,55550.43359375,0.0,1818.4716796875,1.0,279.7007141113281,283.3408203125,296.76434326171875,300.2669677734375,293.1499938964844,293.1499938964844,279.75,34482.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752280473709106,1.0,0.0,0.0,3.639196157455444,3.639219760894776,8.836987035465427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.03515625,0.0,1509.85888671875,1895.4371337890625,0.0,3171.84521484375,0.9040687680244446,1.0,0.0,3.0,1.0,0.0
17918160,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9990000128746032,0.6246787309646606,0.5096823573112488,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8490144610404968,0.3472166061401367,0.330009400844574,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8425238132476807,0.3385314345359802,0.2379495203495025,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8170047998428345,0.3065466582775116,0.2919794023036957,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7236313819885254,0.2103879004716873,0.9564452767372132,285.02813720703125,284.95001220703125,300.2701416015625,293.8028564453125,298.7297668457031,297.4493713378906,285.0271911621094,1.0,0.5275956392288208,0.8048338890075684,0.8048338890075684,1.0,1.0,-2.792653083801269,1.2660175561904907,1.5266354084014893,0.6329795718193054,0.970487654209137,0.970487654209137,0.0,112.84110260009766,112.0,55926.73046875,0.0,1846.3743896484373,1.0,279.7425842285156,283.3324584960937,296.7796936035156,300.3397521972656,293.1499938964844,293.1499938964844,279.45001220703125,32868.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731614351272583,1.0,0.0,0.0,3.7250242233276367,3.725048542022705,9.258732234229684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.29296875,0.0,1594.337890625,1895.4371337890625,0.0,3152.46435546875,0.9199531078338624,1.0,0.0,3.0,1.0,0.0
17918220,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9990000128746032,0.62790846824646,0.5050621032714844,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8540284037590027,0.3502366542816162,0.3330292999744415,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8463529348373413,0.340070366859436,0.2391787320375442,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8211986422538757,0.3086082935333252,0.2940828204154968,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7269377112388611,0.2114791870117187,0.9618262052536012,284.9033203125,284.95001220703125,300.3280944824219,293.8116760253906,298.7489929199219,297.4369812011719,284.90582275390625,1.0,0.5275449156761169,0.8019222021102905,0.8019222021102905,1.0,1.0,-2.8012290000915527,1.269567370414734,1.5316616296768188,0.6348426938056946,0.8720322847366333,0.8720322847366333,0.0,111.77615356445312,115.0,56793.9140625,0.0,1854.6080322265625,1.0,279.4570007324219,283.19024658203125,296.8404235839844,300.53057861328125,293.1499938964844,293.1499938964844,279.75,38479.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830298781394958,1.0,0.0,0.0,3.633873462677002,3.6338977813720703,8.811156249066698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.08935546875,0.0,1533.76953125,1895.4371337890625,0.0,3244.96826171875,0.9037423729896544,1.0,0.0,3.0,1.0,0.0
17918280,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9990000128746032,0.62790846824646,0.5050621032714844,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8540284037590027,0.3502366542816162,0.3330292999744415,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8463529348373413,0.340070366859436,0.2391787320375442,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8211986422538757,0.3086082935333252,0.2940828204154968,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7269377112388611,0.2114791870117187,0.9618262052536012,284.9033203125,284.95001220703125,300.3280944824219,293.8116760253906,298.7489929199219,297.4369812011719,284.90582275390625,1.0,0.5275449156761169,0.8019222021102905,0.8019222021102905,1.0,1.0,-2.8012290000915527,1.269567370414734,1.5316616296768188,0.6348426938056946,0.8720322847366333,0.8720322847366333,0.0,111.77615356445312,115.0,56793.9140625,0.0,1854.6080322265625,1.0,279.4570007324219,283.19024658203125,296.8404235839844,300.53057861328125,293.1499938964844,293.1499938964844,279.75,38479.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830298781394958,1.0,0.0,0.0,3.633873462677002,3.6338977813720703,8.811156249066698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.08935546875,0.0,1533.76953125,1895.4371337890625,0.0,3244.96826171875,0.9037423729896544,1.0,0.0,3.0,1.0,0.0
17918340,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9990000128746032,0.6341710090637207,0.5028860569000244,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8578742146492004,0.3538416624069214,0.3361885249614715,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8490328192710876,0.3422579169273376,0.2405098229646682,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8242150545120239,0.3111603558063507,0.2962793111801147,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.72923344373703,0.2129289358854293,0.9675233960151672,285.0311584472656,284.95001220703125,300.3866882324219,293.8210144042969,298.7813415527344,297.4476928710937,285.02947998046875,1.0,0.5292732119560242,0.7990105152130127,0.7990105152130127,1.0,1.0,-2.8134803771972656,1.2749682664871216,1.538512110710144,0.6372027397155762,0.9915246963500975,0.9915246963500975,0.0,111.5619125366211,118.0,56437.37890625,0.0,1872.744384765625,1.0,279.7431945800781,283.3207702636719,296.8022766113281,300.39801025390625,293.1499938964844,293.1499938964844,279.45001220703125,32618.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754525184631348,1.0,0.0,0.0,3.7728776931762695,3.772902250289917,9.498143640485068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.072265625,0.0,1648.0684814453125,1895.4371337890625,0.0,3173.9501953125,0.9304131269454956,1.0,0.0,3.0,1.0,0.0
17918400,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9990000128746032,0.6341710090637207,0.5028860569000244,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8578742146492004,0.3538416624069214,0.3361885249614715,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8490328192710876,0.3422579169273376,0.2405098229646682,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8242150545120239,0.3111603558063507,0.2962793111801147,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.72923344373703,0.2129289358854293,0.9675233960151672,285.0311584472656,284.95001220703125,300.3866882324219,293.8210144042969,298.7813415527344,297.4476928710937,285.02947998046875,1.0,0.5292732119560242,0.7990105152130127,0.7990105152130127,1.0,1.0,-2.8134803771972656,1.2749682664871216,1.538512110710144,0.6372027397155762,0.9915246963500975,0.9915246963500975,0.0,111.5619125366211,118.0,56437.37890625,0.0,1872.744384765625,1.0,279.7431945800781,283.3207702636719,296.8022766113281,300.39801025390625,293.1499938964844,293.1499938964844,279.45001220703125,32618.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754525184631348,1.0,0.0,0.0,3.7728776931762695,3.772902250289917,9.498143640485068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.072265625,0.0,1648.0684814453125,1895.4371337890625,0.0,3173.9501953125,0.9304131269454956,1.0,0.0,3.0,1.0,0.0
17918460,297.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9990000128746032,0.6386218070983887,0.5042558312416077,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.859610378742218,0.3567718863487243,0.33918496966362,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8496196269989014,0.3436511158943176,0.2416835874319076,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8252805471420288,0.313092440366745,0.2983230352401733,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.729886531829834,0.2139692902565002,0.9729816913604736,284.8995056152344,284.95001220703125,300.44580078125,293.830810546875,298.805419921875,297.44293212890625,284.9026184082031,1.0,0.5319907665252686,0.7963069677352905,0.7963069677352905,1.0,1.0,-2.829155445098877,1.282004475593567,1.5471510887145996,0.640641987323761,0.8875700235366821,0.8875700235366821,0.0,112.54558563232422,121.0,57481.00390625,0.0,1902.2003173828125,1.0,279.45635986328125,283.1705322265625,296.8614807128906,300.5913391113281,293.1499938964844,293.1499938964844,279.75,38204.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855472207069397,1.0,0.0,0.0,3.6960723400115967,3.6960973739624015,9.115368584389216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.4921875,0.0,1601.7366943359375,1895.4371337890625,0.0,3268.5419921875,0.9172194004058838,1.0,0.0,3.0,1.0,0.0
17918520,297.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9990000128746032,0.6386218070983887,0.5042558312416077,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.859610378742218,0.3567718863487243,0.33918496966362,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8496196269989014,0.3436511158943176,0.2416835874319076,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8252805471420288,0.313092440366745,0.2983230352401733,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.729886531829834,0.2139692902565002,0.9729816913604736,284.8995056152344,284.95001220703125,300.44580078125,293.830810546875,298.805419921875,297.44293212890625,284.9026184082031,1.0,0.5319907665252686,0.7963069677352905,0.7963069677352905,1.0,1.0,-2.829155445098877,1.282004475593567,1.5471510887145996,0.640641987323761,0.8875700235366821,0.8875700235366821,0.0,112.54558563232422,121.0,57481.00390625,0.0,1902.2003173828125,1.0,279.45635986328125,283.1705322265625,296.8614807128906,300.5913391113281,293.1499938964844,293.1499938964844,279.75,38204.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855472207069397,1.0,0.0,0.0,3.6960723400115967,3.6960973739624015,9.115368584389216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.4921875,0.0,1601.7366943359375,1895.4371337890625,0.0,3268.5419921875,0.9172194004058838,1.0,0.0,3.0,1.0,0.0
17918580,297.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9990000128746032,0.6437852382659912,0.5070969462394714,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.860648512840271,0.3603361546993255,0.342347651720047,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8495451807975769,0.3457456231117248,0.2429791092872619,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8256843686103821,0.3155502378940582,0.3004764914512634,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.7299269437789917,0.2153427451848983,0.9786394834518432,285.041748046875,284.95001220703125,300.5052795410156,293.8409118652344,298.83428955078125,297.4463195800781,285.0409240722656,1.0,0.5353713035583496,0.7936034202575684,0.7936034202575684,1.0,1.0,-2.847311019897461,1.2902326583862305,1.557078242301941,0.6446417570114136,1.0,1.0,0.0,114.0640640258789,124.0,57150.8984375,0.0,1938.526611328125,1.0,279.7436218261719,283.3143920898437,296.8247375488281,300.4643249511719,293.1499938964844,293.1499938964844,279.45001220703125,32963.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785014748573303,1.0,0.0,0.0,3.826451063156128,3.8264763355255127,9.769798907655058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.0,0.0,1714.66748046875,1895.4371337890625,0.0,3202.53515625,0.9425587058067322,1.0,0.0,3.0,1.0,0.0
17918640,297.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9990000128746032,0.6437852382659912,0.5070969462394714,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.860648512840271,0.3603361546993255,0.342347651720047,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8495451807975769,0.3457456231117248,0.2429791092872619,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8256843686103821,0.3155502378940582,0.3004764914512634,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.7299269437789917,0.2153427451848983,0.9786394834518432,285.041748046875,284.95001220703125,300.5052795410156,293.8409118652344,298.83428955078125,297.4463195800781,285.0409240722656,1.0,0.5353713035583496,0.7936034202575684,0.7936034202575684,1.0,1.0,-2.847311019897461,1.2902326583862305,1.557078242301941,0.6446417570114136,1.0,1.0,0.0,114.0640640258789,124.0,57150.8984375,0.0,1938.526611328125,1.0,279.7436218261719,283.3143920898437,296.8247375488281,300.4643249511719,293.1499938964844,293.1499938964844,279.45001220703125,32963.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785014748573303,1.0,0.0,0.0,3.826451063156128,3.8264763355255127,9.769798907655058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.0,0.0,1714.66748046875,1895.4371337890625,0.0,3202.53515625,0.9425587058067322,1.0,0.0,3.0,1.0,0.0
17918700,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.6456823945045471,0.5088866949081421,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.861024022102356,0.3618906736373901,0.3440102934837341,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8493824005126953,0.3465299308300018,0.2436914891004562,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.825758159160614,0.316575676202774,0.301623672246933,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7298483848571777,0.2158961147069931,0.9817504286766052,284.900146484375,284.95001220703125,300.5350952148437,293.84600830078125,298.8457946777344,297.4427185058594,284.893310546875,1.0,0.5372827649116516,0.7922516465187073,0.7922516465187073,1.0,1.0,-2.857435464859009,1.2948352098464966,1.5626003742218018,0.6469444036483765,0.927811324596405,0.927811324596405,0.0,114.97955322265624,124.0,58389.01171875,0.0,1959.297119140625,1.0,279.4940185546875,283.1461181640625,296.8880310058594,300.7076110839844,293.1499938964844,293.1499938964844,279.45001220703125,35550.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858492970466614,1.0,0.0,0.0,3.8337695598602295,3.833795309066773,9.807205287870602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.349609375,0.0,1743.8646240234375,1895.4371337890625,0.0,3271.3701171875,0.944665789604187,1.0,0.0,3.0,1.0,0.0
17918760,297.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,0.6469840407371521,0.5117122530937195,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.86055988073349,0.3632203638553619,0.3453556299209595,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.848366916179657,0.3470540642738342,0.2441338151693344,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8250676393508911,0.3173878490924835,0.3024832010269165,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.729089081287384,0.2162756919860839,0.9838722944259644,284.8999328613281,284.95001220703125,300.5649108886719,293.8511657714844,298.85455322265625,297.4340209960937,284.9028015136719,1.0,0.5392321944236755,0.7908005714416504,0.7908005714416504,1.0,1.0,-2.866564512252808,1.2989332675933838,1.5676313638687134,0.6489651203155518,0.908402383327484,0.908402383327484,0.0,116.17489624023438,127.0,58376.06640625,0.0,1979.947265625,1.0,279.4561767578125,283.1510009765625,296.8846740722656,300.6693115234375,293.1499938964844,293.1499938964844,279.1499938964844,37727.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890599012374878,1.0,0.0,0.0,3.773364543914795,3.773390054702759,9.500595297140536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.478515625,0.0,1688.1617431640625,1895.4371337890625,0.0,3301.4150390625,0.9340497255325316,1.0,0.0,3.0,1.0,0.0
17918820,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9990000128746032,0.6490925550460815,0.5182539224624634,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8590401411056519,0.3658816814422607,0.3478982448577881,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8457604646682739,0.3481010496616363,0.2448880076408386,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8231223225593567,0.3189772963523865,0.3040350675582886,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7270066142082214,0.2169416844844818,0.9872515797615052,284.8916015625,284.95001220703125,300.62457275390625,293.8614501953125,298.8715209960937,297.4156494140625,284.8943786621094,1.0,0.5432257056236267,0.7878984212875366,0.7878984212875366,1.0,1.0,-2.8843159675598145,1.3068726062774658,1.5774433612823486,0.6528235077857971,0.8410696387290955,0.8410696387290955,0.0,118.83536529541016,130.0,58813.35546875,0.0,2022.098876953125,1.0,279.1578369140625,283.11773681640625,296.8799133300781,300.7051086425781,293.1499938964844,293.1499938964844,279.45001220703125,40612.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895466148853302,1.0,0.0,0.0,3.5479509830474854,3.5479750633239746,8.399405260206549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.9658203125,0.0,1456.1141357421875,1895.4371337890625,0.0,3361.286376953125,0.8870787620544434,1.0,0.0,3.0,1.0,0.0
17918880,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9990000128746032,0.6490925550460815,0.5182539224624634,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8590401411056519,0.3658816814422607,0.3478982448577881,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8457604646682739,0.3481010496616363,0.2448880076408386,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8231223225593567,0.3189772963523865,0.3040350675582886,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7270066142082214,0.2169416844844818,0.9872515797615052,284.8916015625,284.95001220703125,300.62457275390625,293.8614501953125,298.8715209960937,297.4156494140625,284.8943786621094,1.0,0.5432257056236267,0.7878984212875366,0.7878984212875366,1.0,1.0,-2.8843159675598145,1.3068726062774658,1.5774433612823486,0.6528235077857971,0.8410696387290955,0.8410696387290955,0.0,118.83536529541016,130.0,58813.35546875,0.0,2022.098876953125,1.0,279.1578369140625,283.11773681640625,296.8799133300781,300.7051086425781,293.1499938964844,293.1499938964844,279.45001220703125,40612.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895466148853302,1.0,0.0,0.0,3.5479509830474854,3.5479750633239746,8.399405260206549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.9658203125,0.0,1456.1141357421875,1895.4371337890625,0.0,3361.286376953125,0.8870787620544434,1.0,0.0,3.0,1.0,0.0
17918940,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9990000128746032,0.6527427434921265,0.5236268639564514,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8587517142295837,0.3694714605808258,0.3511460721492767,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8444520235061646,0.3501880764961242,0.2462269961833953,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.822282075881958,0.321371853351593,0.3061824738979339,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7258591055870056,0.2181601524353027,0.992400884628296,285.0183410644531,284.95001220703125,300.68408203125,293.87164306640625,298.8974304199219,297.4136962890625,285.0180053710937,1.0,0.5474677681922913,0.7849962115287781,0.7849962115287781,1.0,1.0,-2.905052900314331,1.3162329196929932,1.5888198614120483,0.6573905944824219,0.952235221862793,0.952235221862793,0.0,121.27338409423828,133.0,58597.33203125,0.0,2068.6240234375,1.0,279.44171142578125,283.2467346191406,296.84735107421875,300.5754089355469,293.1499938964844,293.1499938964844,279.1499938964844,33138.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864754438400269,1.0,0.0,0.0,3.68146014213562,3.6814839839935294,9.043436648425996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.28515625,0.0,1546.859375,1895.4371337890625,0.0,3277.231201171875,0.9104779958724976,1.0,0.0,3.0,1.0,0.0
