time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17919000,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9990000128746032,0.6527427434921265,0.5236268639564514,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8587517142295837,0.3694714605808258,0.3511460721492767,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8444520235061646,0.3501880764961242,0.2462269961833953,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.822282075881958,0.321371853351593,0.3061824738979339,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7258591055870056,0.2181601524353027,0.992400884628296,285.0183410644531,284.95001220703125,300.68408203125,293.87164306640625,298.8974304199219,297.4136962890625,285.0180053710937,1.0,0.5474677681922913,0.7849962115287781,0.7849962115287781,1.0,1.0,-2.905052900314331,1.3162329196929932,1.5888198614120483,0.6573905944824219,0.952235221862793,0.952235221862793,0.0,121.27338409423828,133.0,58597.33203125,0.0,2068.6240234375,1.0,279.44171142578125,283.2467346191406,296.84735107421875,300.5754089355469,293.1499938964844,293.1499938964844,279.1499938964844,33138.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864754438400269,1.0,0.0,0.0,3.68146014213562,3.6814839839935294,9.043436648425996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.28515625,0.0,1546.859375,1895.4371337890625,0.0,3277.231201171875,0.9104779958724976,1.0,0.0,3.0,1.0,0.0
17919060,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9990000128746032,0.654624879360199,0.5300642848014832,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8577020168304443,0.3723549842834472,0.3541408181190491,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8423970937728882,0.3514665365219116,0.2473474740982055,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8207550048828125,0.3231337368488312,0.3081080913543701,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7241455912590027,0.2189483642578125,0.9969691038131714,284.916259765625,284.95001220703125,300.7433166503906,293.8816223144531,298.9154357910156,297.39776611328125,284.9186706542969,1.0,0.5518578886985779,0.7819395661354065,0.7819395661354065,1.0,1.0,-2.925545215606689,1.3253995180130005,1.6001458168029783,0.6619092226028442,0.8694190382957458,0.8694190382957458,0.0,124.06349182128906,136.0,59615.9140625,0.0,2117.08837890625,1.0,279.1573486328125,283.12164306640625,296.9073791503906,300.76971435546875,293.1499938964844,293.1499938964844,279.45001220703125,38085.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954997062683105,1.0,0.0,0.0,3.59285855293274,3.5928823947906494,8.613378668087535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.71875,0.0,1485.880859375,1895.4371337890625,0.0,3361.599609375,0.8945541977882385,1.0,0.0,3.0,1.0,0.0
17919120,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9990000128746032,0.654624879360199,0.5300642848014832,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8577020168304443,0.3723549842834472,0.3541408181190491,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8423970937728882,0.3514665365219116,0.2473474740982055,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8207550048828125,0.3231337368488312,0.3081080913543701,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7241455912590027,0.2189483642578125,0.9969691038131714,284.916259765625,284.95001220703125,300.7433166503906,293.8816223144531,298.9154357910156,297.39776611328125,284.9186706542969,1.0,0.5518578886985779,0.7819395661354065,0.7819395661354065,1.0,1.0,-2.925545215606689,1.3253995180130005,1.6001458168029783,0.6619092226028442,0.8694190382957458,0.8694190382957458,0.0,124.06349182128906,136.0,59615.9140625,0.0,2117.08837890625,1.0,279.1573486328125,283.12164306640625,296.9073791503906,300.76971435546875,293.1499938964844,293.1499938964844,279.45001220703125,38085.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954997062683105,1.0,0.0,0.0,3.59285855293274,3.5928823947906494,8.613378668087535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.71875,0.0,1485.880859375,1895.4371337890625,0.0,3361.599609375,0.8945541977882385,1.0,0.0,3.0,1.0,0.0
17919180,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9990000128746032,0.6573809385299683,0.5363669395446777,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8568688631057739,0.375818133354187,0.3572899401187897,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8405745625495911,0.3533722162246704,0.2485788166522979,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8194007873535156,0.3253720998764038,0.3101336061954498,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.7225430607795715,0.2200346291065216,1.0016695261001587,285.03326416015625,284.95001220703125,300.80206298828125,293.8912658691406,298.9388427734375,297.3920288085937,285.0316162109375,1.0,0.556302011013031,0.7788829803466797,0.7788829803466797,1.0,1.0,-2.946467399597168,1.3347564935684204,1.611711025238037,0.6664444208145142,0.9864541888237,0.9864541888237,0.0,126.853515625,124.0,59463.95703125,0.0,2166.91748046875,1.0,279.4429626464844,283.240234375,296.87750244140625,300.6602478027344,293.1499938964844,293.1499938964844,279.1499938964844,32376.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891444802284241,1.0,0.0,0.0,3.745297431945801,3.745321750640869,9.359785622109484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.6279296875,0.0,1613.975341796875,1895.4371337890625,0.0,3302.205810546875,0.9240643382072448,1.0,0.0,3.0,1.0,0.0
17919240,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9990000128746032,0.6573809385299683,0.5363669395446777,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8568688631057739,0.375818133354187,0.3572899401187897,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8405745625495911,0.3533722162246704,0.2485788166522979,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8194007873535156,0.3253720998764038,0.3101336061954498,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.7225430607795715,0.2200346291065216,1.0016695261001587,285.03326416015625,284.95001220703125,300.80206298828125,293.8912658691406,298.9388427734375,297.3920288085937,285.0316162109375,1.0,0.556302011013031,0.7788829803466797,0.7788829803466797,1.0,1.0,-2.946467399597168,1.3347564935684204,1.611711025238037,0.6664444208145142,0.9864541888237,0.9864541888237,0.0,126.853515625,124.0,59463.95703125,0.0,2166.91748046875,1.0,279.4429626464844,283.240234375,296.87750244140625,300.6602478027344,293.1499938964844,293.1499938964844,279.1499938964844,32376.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891444802284241,1.0,0.0,0.0,3.745297431945801,3.745321750640869,9.359785622109484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.6279296875,0.0,1613.975341796875,1895.4371337890625,0.0,3302.205810546875,0.9240643382072448,1.0,0.0,3.0,1.0,0.0
17919300,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9990000128746032,0.6583399772644043,0.5349512696266174,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8588142991065979,0.3772501349449157,0.3588197827339172,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8418980240821838,0.353989839553833,0.249160811305046,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8208780288696289,0.326224535703659,0.3110977113246918,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7236186265945435,0.2203961163759231,1.003806710243225,284.8878479003906,284.95001220703125,300.8312072753906,293.8959350585937,298.94805908203125,297.38531494140625,284.88201904296875,1.0,0.5564016699790955,0.7773546576499939,0.7773546576499939,1.0,1.0,-2.951052188873291,1.336556911468506,1.6144951581954956,0.6674022674560547,0.8947902321815491,0.8947902321815491,0.0,126.58992004394533,124.0,60561.84375,0.0,2173.504638671875,1.0,279.1953125,283.072509765625,296.9384155273437,300.90240478515625,293.1499938964844,293.1499938964844,279.1499938964844,36007.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964481353759766,1.0,0.0,0.0,3.743139982223511,3.743164777755737,9.349005267722532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.7666015625,0.0,1639.342041015625,1895.4371337890625,0.0,3370.453369140625,0.9241858124732972,1.0,0.0,3.0,1.0,0.0
17919360,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9990000128746032,0.6596447825431824,0.531304657459259,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8616684675216675,0.378482848405838,0.3599792718887329,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.844022810459137,0.3543792963027954,0.2494380623102188,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8231486678123474,0.3268862962722778,0.3117232918739319,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7253636121749878,0.2206057757139206,1.004732608795166,284.8967590332031,284.95001220703125,300.86016845703125,293.90045166015625,298.9575500488281,297.3794250488281,284.899169921875,1.0,0.5554473400115967,0.7757692337036133,0.7757692337036133,1.0,1.0,-2.950269222259521,1.335784912109375,1.614484190940857,0.666845977306366,0.8792269229888916,0.8792269229888916,0.0,125.40872955322266,127.0,60320.96875,0.0,2166.202392578125,1.0,279.1567687988281,283.0872497558594,296.9311828613281,300.84765625,293.1499938964844,293.1499938964844,279.45001220703125,38298.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992284536361694,1.0,0.0,0.0,3.665835380554199,3.665859937667847,8.966835594037548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.53515625,0.0,1568.1318359375,1895.4371337890625,0.0,3396.391357421875,0.9105246663093568,1.0,0.0,3.0,1.0,0.0
17919420,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9990000128746032,0.6648911833763123,0.5289503931999207,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8652247190475464,0.3818258941173553,0.3628611266613006,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8462927937507629,0.3561148047447204,0.2504356205463409,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8257012963294983,0.3289611637592315,0.3134461939334869,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7271285653114319,0.2215669602155685,1.0081753730773926,285.0207824707031,284.95001220703125,300.9175109863281,293.90899658203125,298.988525390625,297.3895874023437,285.0191955566406,1.0,0.5564957857131958,0.7725985050201416,0.7725985050201416,1.0,1.0,-2.958293199539185,1.3388988971710205,1.619394302368164,0.6678351759910583,0.9909621477127076,0.9909621477127076,0.0,124.96232604980467,130.0,59846.21484375,0.0,2177.86474609375,1.0,279.443359375,283.2173767089844,296.8917236328125,300.7048034667969,293.1499938964844,293.1499938964844,279.1499938964844,32937.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920362591743469,1.0,0.0,0.0,3.792251586914064,3.792276382446289,9.595941037332525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.5068359375,0.0,1673.4544677734375,1895.4371337890625,0.0,3329.245361328125,0.9349839687347412,1.0,0.0,3.0,1.0,0.0
17919480,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9990000128746032,0.6648911833763123,0.5289503931999207,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8652247190475464,0.3818258941173553,0.3628611266613006,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8462927937507629,0.3561148047447204,0.2504356205463409,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8257012963294983,0.3289611637592315,0.3134461939334869,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7271285653114319,0.2215669602155685,1.0081753730773926,285.0207824707031,284.95001220703125,300.9175109863281,293.90899658203125,298.988525390625,297.3895874023437,285.0191955566406,1.0,0.5564957857131958,0.7725985050201416,0.7725985050201416,1.0,1.0,-2.958293199539185,1.3388988971710205,1.619394302368164,0.6678351759910583,0.9909621477127076,0.9909621477127076,0.0,124.96232604980467,130.0,59846.21484375,0.0,2177.86474609375,1.0,279.443359375,283.2173767089844,296.8917236328125,300.7048034667969,293.1499938964844,293.1499938964844,279.1499938964844,32937.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920362591743469,1.0,0.0,0.0,3.792251586914064,3.792276382446289,9.595941037332525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.5068359375,0.0,1673.4544677734375,1895.4371337890625,0.0,3329.245361328125,0.9349839687347412,1.0,0.0,3.0,1.0,0.0
17919540,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9990000128746032,0.6682707667350769,0.5302063226699829,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8667215704917908,0.3845056295394897,0.3656135201454162,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.846596896648407,0.3570969104766845,0.2513127028942108,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8264057636260986,0.3304411768913269,0.3150539994239807,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7273371815681458,0.2221426665782928,1.0115087032318115,284.8971252441406,284.95001220703125,300.9739074707031,293.9168395996094,299.01055908203125,297.38427734375,284.9000244140625,1.0,0.5585999488830566,0.7694277763366699,0.7694277763366699,1.0,1.0,-2.9701054096221924,1.343764305114746,1.6263411045074463,0.6699612736701965,0.8874266147613525,0.8874266147613525,0.0,125.81011962890624,133.0,60781.94921875,0.0,2202.732666015625,1.0,279.15631103515625,283.0751037597656,296.943359375,300.8846130371094,293.1499938964844,293.1499938964844,279.45001220703125,38397.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011234045028688,1.0,0.0,0.0,3.704437971115112,3.704463005065918,9.156677833743744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.064453125,0.0,1612.7882080078125,1895.4371337890625,0.0,3414.053955078125,0.9192694425582886,1.0,0.0,3.0,1.0,0.0
17919600,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9990000128746032,0.6682707667350769,0.5302063226699829,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8667215704917908,0.3845056295394897,0.3656135201454162,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.846596896648407,0.3570969104766845,0.2513127028942108,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8264057636260986,0.3304411768913269,0.3150539994239807,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7273371815681458,0.2221426665782928,1.0115087032318115,284.8971252441406,284.95001220703125,300.9739074707031,293.9168395996094,299.01055908203125,297.38427734375,284.9000244140625,1.0,0.5585999488830566,0.7694277763366699,0.7694277763366699,1.0,1.0,-2.9701054096221924,1.343764305114746,1.6263411045074463,0.6699612736701965,0.8874266147613525,0.8874266147613525,0.0,125.81011962890624,133.0,60781.94921875,0.0,2202.732666015625,1.0,279.15631103515625,283.0751037597656,296.943359375,300.8846130371094,293.1499938964844,293.1499938964844,279.45001220703125,38397.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011234045028688,1.0,0.0,0.0,3.704437971115112,3.704463005065918,9.156677833743744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.064453125,0.0,1612.7882080078125,1895.4371337890625,0.0,3414.053955078125,0.9192694425582886,1.0,0.0,3.0,1.0,0.0
17919660,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9990000128746032,0.6724188923835754,0.5328768491744995,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8676245212554932,0.3878966569900512,0.3686021566390991,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8463626503944397,0.358837217092514,0.2523598670959472,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8265599012374878,0.3325064182281494,0.3168310523033142,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7270399332046509,0.2230951637029647,1.0152581930160522,285.03094482421875,284.95001220703125,301.0291748046875,293.923828125,299.0372314453125,297.38800048828125,285.0298156738281,1.0,0.5614191293716431,0.7665053606033325,0.7665053606033325,1.0,1.0,-2.984804153442383,1.3500624895095823,1.6347415447235107,0.6728025674819946,1.0,1.0,0.0,127.21621704101562,136.0,60381.578125,0.0,2235.715576171875,1.0,279.4436340332031,283.2131652832031,296.9071350097656,300.7520446777344,293.1499938964844,293.1499938964844,279.1499938964844,33034.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940910696983337,1.0,0.0,0.0,3.8301212787628174,3.830146551132202,9.788549277800485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.3427734375,0.0,1719.6654052734375,1895.4371337890625,0.0,3348.445068359375,0.9435489773750304,1.0,0.0,3.0,1.0,0.0
17919720,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9990000128746032,0.6724188923835754,0.5328768491744995,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8676245212554932,0.3878966569900512,0.3686021566390991,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8463626503944397,0.358837217092514,0.2523598670959472,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8265599012374878,0.3325064182281494,0.3168310523033142,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7270399332046509,0.2230951637029647,1.0152581930160522,285.03094482421875,284.95001220703125,301.0291748046875,293.923828125,299.0372314453125,297.38800048828125,285.0298156738281,1.0,0.5614191293716431,0.7665053606033325,0.7665053606033325,1.0,1.0,-2.984804153442383,1.3500624895095823,1.6347415447235107,0.6728025674819946,1.0,1.0,0.0,127.21621704101562,136.0,60381.578125,0.0,2235.715576171875,1.0,279.4436340332031,283.2131652832031,296.9071350097656,300.7520446777344,293.1499938964844,293.1499938964844,279.1499938964844,33034.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940910696983337,1.0,0.0,0.0,3.8301212787628174,3.830146551132202,9.788549277800485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.3427734375,0.0,1719.6654052734375,1895.4371337890625,0.0,3348.445068359375,0.9435489773750304,1.0,0.0,3.0,1.0,0.0
17919780,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9990000128746032,0.6744919419288635,0.537432849407196,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8673511743545532,0.3905644416809082,0.3714033365249634,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8450123071670532,0.3597695231437683,0.2532463073730469,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8256761431694031,0.3339287042617798,0.3184415400028229,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7258598208427429,0.2236052900552749,1.0185697078704834,284.8990478515625,284.95001220703125,301.08319091796875,293.9298400878906,299.05426025390625,297.37530517578125,284.901123046875,1.0,0.5647437572479248,0.7635829448699951,0.7635829448699951,1.0,1.0,-3.0006325244903564,1.3568576574325562,1.6437749862670898,0.6760005354881287,0.9033047556877136,0.9033047556877136,0.0,129.2792510986328,139.0,61490.54296875,0.0,2274.36376953125,1.0,279.15704345703125,283.0596618652344,296.9583740234375,300.9428405761719,293.1499938964844,293.1499938964844,278.8500061035156,37915.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036608934402466,1.0,0.0,0.0,3.763693332672119,3.763718605041504,9.451956657358096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.64453125,0.0,1678.1566162109375,1895.4371337890625,0.0,3437.68505859375,0.932010293006897,1.0,0.0,3.0,1.0,0.0
17919840,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9990000128746032,0.6744919419288635,0.537432849407196,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8673511743545532,0.3905644416809082,0.3714033365249634,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8450123071670532,0.3597695231437683,0.2532463073730469,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8256761431694031,0.3339287042617798,0.3184415400028229,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7258598208427429,0.2236052900552749,1.0185697078704834,284.8990478515625,284.95001220703125,301.08319091796875,293.9298400878906,299.05426025390625,297.37530517578125,284.901123046875,1.0,0.5647437572479248,0.7635829448699951,0.7635829448699951,1.0,1.0,-3.0006325244903564,1.3568576574325562,1.6437749862670898,0.6760005354881287,0.9033047556877136,0.9033047556877136,0.0,129.2792510986328,139.0,61490.54296875,0.0,2274.36376953125,1.0,279.15704345703125,283.0596618652344,296.9583740234375,300.9428405761719,293.1499938964844,293.1499938964844,278.8500061035156,37915.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036608934402466,1.0,0.0,0.0,3.763693332672119,3.763718605041504,9.451956657358096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.64453125,0.0,1678.1566162109375,1895.4371337890625,0.0,3437.68505859375,0.932010293006897,1.0,0.0,3.0,1.0,0.0
17919900,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.9990000128746032,0.6749787926673889,0.5404834151268005,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.8666592240333557,0.391764372587204,0.372620016336441,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.843795895576477,0.3600807785987854,0.2535326182842254,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.8247299194335938,0.3345033228397369,0.3190699815750122,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.7248013615608215,0.2237346917390823,1.0195356607437134,284.81890869140625,284.95001220703125,301.1096496582031,293.9324645996094,299.06072998046875,297.3656921386719,284.8223876953125,1.0,0.5664716958999634,0.7621217370033264,0.7621217370033264,1.0,1.0,-3.008023262023926,1.359995722770691,1.6480275392532349,0.6774454116821289,0.8193825483322144,0.8193825483322144,0.0,130.54283142089844,139.0,62008.35546875,0.0,2294.078125,1.0,278.8982849121094,282.9638061523437,296.9776611328125,301.0755920410156,293.1499938964844,293.1499938964844,278.8500061035156,42500.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091393351554872,1.0,0.0,0.0,3.6401872634887695,3.640212297439575,8.84180053617456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.818359375,0.0,1570.7830810546875,1895.4371337890625,0.0,3488.614501953125,0.9054080247879028,1.0,0.0,3.0,1.0,0.0
17919960,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9990000128746032,0.6755737662315369,0.5437607765197754,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.865828275680542,0.3930869698524475,0.3738028407096863,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8424500226974487,0.3605216145515442,0.2537890970706939,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.823651909828186,0.335172176361084,0.3196581602096557,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7236072421073914,0.2239094823598861,1.0202854871749878,284.8945007324219,284.95001220703125,301.1357421875,293.9347839355469,299.0679016113281,297.35772705078125,284.896728515625,1.0,0.5682271122932434,0.7605180144309998,0.7605180144309998,1.0,1.0,-3.0153005123138428,1.3630363941192627,1.65226411819458,0.6788056492805481,0.8400087952613831,0.8400087952613831,0.0,131.8806610107422,142.0,61812.29296875,0.0,2314.059326171875,1.0,278.8581237792969,283.0299072265625,296.9495544433594,300.9677124023437,293.1499938964844,293.1499938964844,279.1499938964844,40452.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091753363609314,1.0,0.0,0.0,3.539830207824707,3.539854049682617,8.360999004253244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.1259765625,0.0,1446.3310546875,1895.4371337890625,0.0,3488.948974609375,0.8851770758628845,1.0,0.0,3.0,1.0,0.0
17920020,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9990000128746032,0.678168773651123,0.5489330291748047,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.865507960319519,0.3965525329113006,0.376939594745636,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8411144018173218,0.3622961938381195,0.2549206912517547,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8226890563964844,0.3372231423854828,0.3214895129203796,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7222629189491272,0.2247718572616577,1.0238646268844604,285.0118713378906,284.95001220703125,301.1867370605469,293.9384765625,299.089599609375,297.3561706542969,285.011474609375,1.0,0.5719905495643616,0.7573105692863464,0.7573105692863464,1.0,1.0,-3.033148765563965,1.370666742324829,1.6624820232391355,0.6823174953460693,0.943506360054016,0.943506360054016,0.0,134.2565155029297,145.0,61516.26171875,0.0,2358.75634765625,1.0,279.1416320800781,283.15289306640625,296.91510009765625,300.8310241699219,293.1499938964844,293.1499938964844,278.8500061035156,33360.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005741477012634,1.0,0.0,0.0,3.666092872619629,3.666116714477539,8.968095812633692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.8017578125,0.0,1531.308349609375,1895.4371337890625,0.0,3408.93603515625,0.9071543216705322,1.0,0.0,3.0,1.0,0.0
17920080,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9990000128746032,0.678168773651123,0.5489330291748047,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.865507960319519,0.3965525329113006,0.376939594745636,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8411144018173218,0.3622961938381195,0.2549206912517547,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8226890563964844,0.3372231423854828,0.3214895129203796,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7222629189491272,0.2247718572616577,1.0238646268844604,285.0118713378906,284.95001220703125,301.1867370605469,293.9384765625,299.089599609375,297.3561706542969,285.011474609375,1.0,0.5719905495643616,0.7573105692863464,0.7573105692863464,1.0,1.0,-3.033148765563965,1.370666742324829,1.6624820232391355,0.6823174953460693,0.943506360054016,0.943506360054016,0.0,134.2565155029297,145.0,61516.26171875,0.0,2358.75634765625,1.0,279.1416320800781,283.15289306640625,296.91510009765625,300.8310241699219,293.1499938964844,293.1499938964844,278.8500061035156,33360.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005741477012634,1.0,0.0,0.0,3.666092872619629,3.666116714477539,8.968095812633692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.8017578125,0.0,1531.308349609375,1895.4371337890625,0.0,3408.93603515625,0.9071543216705322,1.0,0.0,3.0,1.0,0.0
17920140,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.9990000128746032,0.6789197325706482,0.5552464723587036,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8643826842308044,0.3992840945720672,0.3797869980335235,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.83901447057724,0.363258957862854,0.2558148801326751,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8210188150405884,0.3386322259902954,0.3230773508548736,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.7203319072723389,0.2252113074064254,1.0268405675888062,284.9180603027344,284.95001220703125,301.2359313964844,293.9408264160156,299.10260009765625,297.34039306640625,284.9198913574219,1.0,0.5759134292602539,0.7541031241416931,0.7541031241416931,1.0,1.0,-3.0507256984710693,1.3781131505966189,1.6726126670837402,0.6858069896697998,0.8645477890968323,0.8645477890968323,0.0,137.0221710205078,133.0,62427.27734375,0.0,2405.452392578125,1.0,278.8575439453125,283.0357360839844,296.9638061523437,301.0085754394531,293.1499938964844,293.1499938964844,279.1499938964844,38112.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908906877040863,1.0,0.0,0.0,3.5703125,3.570336103439331,8.505614914611215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.853515625,0.0,1461.7662353515625,1895.4371337890625,0.0,3486.45654296875,0.8896093964576721,1.0,0.0,3.0,1.0,0.0
17920200,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.9990000128746032,0.6789197325706482,0.5552464723587036,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8643826842308044,0.3992840945720672,0.3797869980335235,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.83901447057724,0.363258957862854,0.2558148801326751,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8210188150405884,0.3386322259902954,0.3230773508548736,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.7203319072723389,0.2252113074064254,1.0268405675888062,284.9180603027344,284.95001220703125,301.2359313964844,293.9408264160156,299.10260009765625,297.34039306640625,284.9198913574219,1.0,0.5759134292602539,0.7541031241416931,0.7541031241416931,1.0,1.0,-3.0507256984710693,1.3781131505966189,1.6726126670837402,0.6858069896697998,0.8645477890968323,0.8645477890968323,0.0,137.0221710205078,133.0,62427.27734375,0.0,2405.452392578125,1.0,278.8575439453125,283.0357360839844,296.9638061523437,301.0085754394531,293.1499938964844,293.1499938964844,279.1499938964844,38112.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908906877040863,1.0,0.0,0.0,3.5703125,3.570336103439331,8.505614914611215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.853515625,0.0,1461.7662353515625,1895.4371337890625,0.0,3486.45654296875,0.8896093964576721,1.0,0.0,3.0,1.0,0.0
17920260,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9990000128746032,0.6819115281105042,0.5493026971817017,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8696655631065369,0.4025724232196808,0.3826391100883484,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8427901864051819,0.3648026585578918,0.2567026615142822,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8249917030334473,0.3404839634895324,0.3246074914932251,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7232851982116699,0.2259242683649063,1.0292106866836548,285.0120849609375,284.95001220703125,301.2832336425781,293.9417419433594,299.1234130859375,297.3415832519531,285.0096740722656,1.0,0.574648380279541,0.7507508993148804,0.7507508993148804,1.0,1.0,-3.0527865886688232,1.378028392791748,1.6747581958770752,0.6854470372200012,0.9604885578155518,0.9604885578155518,0.0,135.1671142578125,136.0,61964.921875,0.0,2399.598876953125,1.0,279.14276123046875,283.1388244628906,296.9270935058594,300.8789978027344,293.1499938964844,293.1499938964844,278.8500061035156,32891.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025830626487732,1.0,0.0,0.0,3.709038734436035,3.709062814712525,9.179436801787232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.529296875,0.0,1576.2178955078125,1895.4371337890625,0.0,3427.650390625,0.9160609245300292,1.0,0.0,3.0,1.0,0.0
17920320,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9990000128746032,0.6819115281105042,0.5493026971817017,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8696655631065369,0.4025724232196808,0.3826391100883484,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8427901864051819,0.3648026585578918,0.2567026615142822,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8249917030334473,0.3404839634895324,0.3246074914932251,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7232851982116699,0.2259242683649063,1.0292106866836548,285.0120849609375,284.95001220703125,301.2832336425781,293.9417419433594,299.1234130859375,297.3415832519531,285.0096740722656,1.0,0.574648380279541,0.7507508993148804,0.7507508993148804,1.0,1.0,-3.0527865886688232,1.378028392791748,1.6747581958770752,0.6854470372200012,0.9604885578155518,0.9604885578155518,0.0,135.1671142578125,136.0,61964.921875,0.0,2399.598876953125,1.0,279.14276123046875,283.1388244628906,296.9270935058594,300.8789978027344,293.1499938964844,293.1499938964844,278.8500061035156,32891.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025830626487732,1.0,0.0,0.0,3.709038734436035,3.709062814712525,9.179436801787232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.529296875,0.0,1576.2178955078125,1895.4371337890625,0.0,3427.650390625,0.9160609245300292,1.0,0.0,3.0,1.0,0.0
17920380,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9990000128746032,0.684969961643219,0.5473979711532593,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8726527690887451,0.4051395952701568,0.3852199614048004,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8444094061851501,0.3655498623847961,0.2573640644550323,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.826906144618988,0.3417017757892608,0.3259039223194122,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7244740724563599,0.2262401133775711,1.031076192855835,284.9043884277344,284.95001220703125,301.3284606933594,293.9410705566406,299.14129638671875,297.3390808105469,284.906494140625,1.0,0.5753657817840576,0.7473986744880676,0.7473986744880676,1.0,1.0,-3.0581843852996826,1.3795688152313232,1.678615689277649,0.685585081577301,0.8654918074607849,0.8654918074607849,0.0,134.75326538085938,139.0,62626.6328125,0.0,2407.45849609375,1.0,278.8572692871094,283.0146484375,296.96435546875,301.0289306640625,293.1499938964844,293.1499938964844,279.1499938964844,38519.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109817147254944,1.0,0.0,0.0,3.598942279815674,3.598966121673584,8.642572879580257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.00390625,0.0,1495.686767578125,1895.4371337890625,0.0,3505.712158203125,0.896176278591156,1.0,0.0,3.0,1.0,0.0
17920440,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9990000128746032,0.684969961643219,0.5473979711532593,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8726527690887451,0.4051395952701568,0.3852199614048004,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8444094061851501,0.3655498623847961,0.2573640644550323,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.826906144618988,0.3417017757892608,0.3259039223194122,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7244740724563599,0.2262401133775711,1.031076192855835,284.9043884277344,284.95001220703125,301.3284606933594,293.9410705566406,299.14129638671875,297.3390808105469,284.906494140625,1.0,0.5753657817840576,0.7473986744880676,0.7473986744880676,1.0,1.0,-3.0581843852996826,1.3795688152313232,1.678615689277649,0.685585081577301,0.8654918074607849,0.8654918074607849,0.0,134.75326538085938,139.0,62626.6328125,0.0,2407.45849609375,1.0,278.8572692871094,283.0146484375,296.96435546875,301.0289306640625,293.1499938964844,293.1499938964844,279.1499938964844,38519.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109817147254944,1.0,0.0,0.0,3.598942279815674,3.598966121673584,8.642572879580257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.00390625,0.0,1495.686767578125,1895.4371337890625,0.0,3505.712158203125,0.896176278591156,1.0,0.0,3.0,1.0,0.0
17920500,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9990000128746032,0.6868942975997925,0.5477384328842163,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.873466968536377,0.4067254364490509,0.3865267932415008,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8445879817008972,0.3662326633930206,0.2576954662799835,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8272555470466614,0.3425512015819549,0.326550543308258,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7245320677757263,0.2265511155128479,1.0319836139678955,285.0252990722656,284.95001220703125,301.3502197265625,293.9400939941406,299.1521301269531,297.3418273925781,285.0279235839844,1.0,0.576118528842926,0.7457225322723389,0.7457225322723389,1.0,1.0,-3.062427043914795,1.381059169769287,1.6813678741455078,0.6860511302947998,0.9507495760917664,0.9507495760917664,0.0,135.02976989746094,139.0,61948.42578125,0.0,2416.791015625,1.0,279.1010437011719,283.146728515625,296.9126892089844,300.8219909667969,293.1499938964844,293.1499938964844,279.1499938964844,33849.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054663181304932,1.0,0.0,0.0,3.654076337814331,3.654100179672241,8.909401572054776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.8203125,0.0,1521.6019287109375,1895.4371337890625,0.0,3454.482666015625,0.9064608216285706,1.0,0.0,3.0,1.0,0.0
17920560,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9990000128746032,0.6889040470123291,0.5480501055717468,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.874513566493988,0.4084398448467254,0.3881204724311828,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8450148701667786,0.367053747177124,0.2582517862319946,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8278090357780457,0.3435146510601043,0.3274407684803009,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.724780261516571,0.2269565165042877,1.0337119102478027,285.0136413574219,284.95001220703125,301.3714294433594,293.9386901855469,299.16357421875,297.3460998535156,285.0120849609375,1.0,0.5771490335464478,0.7441923022270203,0.7441923022270203,1.0,1.0,-3.068531513214112,1.3834707736968994,1.6850608587265017,0.6870433688163757,0.9671033620834352,0.9671033620834352,0.0,135.37313842773438,142.0,62207.76953125,0.0,2429.970458984375,1.0,279.1427307128906,283.1312255859375,296.9220275878906,300.88653564453125,293.1499938964844,293.1499938964844,278.8500061035156,32988.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040974378585817,1.0,0.0,0.0,3.72979474067688,3.729819059371948,9.282462087867316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.8486328125,0.0,1600.744384765625,1895.4371337890625,0.0,3441.74755859375,0.9209707975387572,1.0,0.0,3.0,1.0,0.0
17920620,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.6906986236572266,0.5512893795967102,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8748040199279785,0.4110245704650879,0.3907981514930725,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8441612720489502,0.3677759766578674,0.2589541673660278,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8273479342460632,0.3447006642818451,0.32878577709198,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7239297032356262,0.2272551506757736,1.0358953475952148,284.90557861328125,284.95001220703125,301.4119873046875,293.9344787597656,299.1756286621094,297.3364562988281,284.9077453613281,1.0,0.5796781778335571,0.7411317825317383,0.7411317825317383,1.0,1.0,-3.080732583999634,1.388253927230835,1.6924787759780884,0.6890869736671448,0.8738327026367188,0.8738327026367188,0.0,136.91943359375,145.0,63040.1328125,0.0,2460.966796875,1.0,278.8570556640625,283.0034484863281,296.95965576171875,301.0483703613281,293.1499938964844,293.1499938964844,279.1499938964844,38317.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128617644309998,1.0,0.0,0.0,3.632179975509644,3.632204055786133,8.802945217212255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.439453125,0.0,1530.69091796875,1895.4371337890625,0.0,3523.14306640625,0.9033719897270204,1.0,0.0,3.0,1.0,0.0
17920680,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.6906986236572266,0.5512893795967102,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8748040199279785,0.4110245704650879,0.3907981514930725,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8441612720489502,0.3677759766578674,0.2589541673660278,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8273479342460632,0.3447006642818451,0.32878577709198,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7239297032356262,0.2272551506757736,1.0358953475952148,284.90557861328125,284.95001220703125,301.4119873046875,293.9344787597656,299.1756286621094,297.3364562988281,284.9077453613281,1.0,0.5796781778335571,0.7411317825317383,0.7411317825317383,1.0,1.0,-3.080732583999634,1.388253927230835,1.6924787759780884,0.6890869736671448,0.8738327026367188,0.8738327026367188,0.0,136.91943359375,145.0,63040.1328125,0.0,2460.966796875,1.0,278.8570556640625,283.0034484863281,296.95965576171875,301.0483703613281,293.1499938964844,293.1499938964844,279.1499938964844,38317.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128617644309998,1.0,0.0,0.0,3.632179975509644,3.632204055786133,8.802945217212255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.439453125,0.0,1530.69091796875,1895.4371337890625,0.0,3523.14306640625,0.9033719897270204,1.0,0.0,3.0,1.0,0.0
17920740,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9990000128746032,0.6919654011726379,0.5535398721694946,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8746469616889954,0.4126791954040527,0.3921851217746734,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8434313535690308,0.3684681057929992,0.2593039572238922,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8268290758132935,0.3455623984336853,0.3294618129730224,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7232226133346558,0.2275546789169311,1.0368616580963137,285.0306091308594,284.95001220703125,301.4320983886719,293.9315490722656,299.1836853027344,297.3354187011719,285.0326538085937,1.0,0.5811697244644165,0.7395403385162354,0.7395403385162354,1.0,1.0,-3.0874972343444824,1.3909348249435425,1.6965622901916504,0.6902048587799072,0.9637158513069152,0.9637158513069152,0.0,137.9271240234375,145.0,62389.203125,0.0,2479.042724609375,1.0,279.1053466796875,283.1388854980469,296.9062805175781,300.8440246582031,293.1499938964844,293.1499938964844,279.1499938964844,33634.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075106978416444,1.0,0.0,0.0,3.692102909088135,3.692126989364624,9.095799669012194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.435546875,0.0,1562.6116943359375,1895.4371337890625,0.0,3473.48779296875,0.9146719574928284,1.0,0.0,3.0,1.0,0.0
17920800,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9990000128746032,0.6932355165481567,0.5552834272384644,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8748862743377686,0.4143266677856445,0.3937389254570007,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8431434035301208,0.3692371249198913,0.2598409056663513,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8266869783401489,0.3464646935462951,0.3303167223930359,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.722870409488678,0.2279161959886551,1.038502812385559,285.01922607421875,284.95001220703125,301.45001220703125,293.9283447265625,299.19171142578125,297.33612060546875,285.01763916015625,1.0,0.5826919674873352,0.7380712628364563,0.7380712628364563,1.0,1.0,-3.0951058864593506,1.394047737121582,1.7010581493377686,0.6915886402130127,0.9809693098068236,0.9809693098068236,0.0,138.8068084716797,148.0,62661.9140625,0.0,2498.118408203125,1.0,279.1431579589844,283.1237487792969,296.9145202636719,300.9076843261719,293.1499938964844,293.1499938964844,278.8500061035156,32911.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065738916397096,1.0,0.0,0.0,3.764604091644287,3.764628648757935,9.456531984142202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.1396484375,0.0,1640.61083984375,1895.4371337890625,0.0,3464.78125,0.9287017583847046,1.0,0.0,3.0,1.0,0.0
