time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920860,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9990000128746032,0.6936835646629333,0.5608258843421936,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8739604353904724,0.4168703854084015,0.3964250087738037,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.841195821762085,0.3698818683624267,0.2605234682559967,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8251560926437378,0.3475697338581085,0.3316295444965362,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7210615873336792,0.2281302809715271,1.0405023097991943,284.9033203125,284.95001220703125,301.4852294921875,293.9201965332031,299.19775390625,297.3202819824219,284.90557861328125,1.0,0.5860287547111511,0.7347355484962463,0.7347355484962463,1.0,1.0,-3.109804391860962,1.3998408317565918,1.7099634408950806,0.6941354870796204,0.8838444352149963,0.8838444352149963,0.0,141.24012756347656,151.0,63587.44921875,0.0,2539.099365234375,1.0,278.8567810058594,282.9876708984375,296.9481811523437,301.0719299316406,293.1499938964844,293.1499938964844,279.1499938964844,38179.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158937335014344,1.0,0.0,0.0,3.677204132080078,3.6772286891937256,9.022538733916008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.1279296875,0.0,1580.076904296875,1895.4371337890625,0.0,3551.216064453125,0.9132088422775269,1.0,0.0,3.0,1.0,0.0
17920920,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9990000128746032,0.6936835646629333,0.5608258843421936,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8739604353904724,0.4168703854084015,0.3964250087738037,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.841195821762085,0.3698818683624267,0.2605234682559967,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8251560926437378,0.3475697338581085,0.3316295444965362,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7210615873336792,0.2281302809715271,1.0405023097991943,284.9033203125,284.95001220703125,301.4852294921875,293.9201965332031,299.19775390625,297.3202819824219,284.90557861328125,1.0,0.5860287547111511,0.7347355484962463,0.7347355484962463,1.0,1.0,-3.109804391860962,1.3998408317565918,1.7099634408950806,0.6941354870796204,0.8838444352149963,0.8838444352149963,0.0,141.24012756347656,151.0,63587.44921875,0.0,2539.099365234375,1.0,278.8567810058594,282.9876708984375,296.9481811523437,301.0719299316406,293.1499938964844,293.1499938964844,279.1499938964844,38179.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158937335014344,1.0,0.0,0.0,3.677204132080078,3.6772286891937256,9.022538733916008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.1279296875,0.0,1580.076904296875,1895.4371337890625,0.0,3551.216064453125,0.9132088422775269,1.0,0.0,3.0,1.0,0.0
17920980,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9990000128746032,0.6950486898422241,0.5663953423500061,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8732140064239502,0.4201464056968689,0.3993496298789978,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8394380807876587,0.3712761700153351,0.2613705694675445,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8237590193748474,0.3492608964443207,0.3331033885478973,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7193199396133423,0.2287074774503708,1.0428078174591064,285.02252197265625,284.95001220703125,301.51763916015625,293.91015625,299.20867919921875,297.31549072265625,285.0210266113281,1.0,0.5895504951477051,0.7313998341560364,0.7313998341560364,1.0,1.0,-3.125574111938477,1.4061065912246704,1.7194676399230957,0.6968424320220947,0.9952306151390076,0.9952306151390076,0.0,143.74359130859375,139.0,63174.22265625,0.0,2582.8955078125,1.0,279.1434936523437,283.1139221191406,296.89801025390625,300.92462158203125,293.1499938964844,293.1499938964844,278.8500061035156,32966.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099525213241576,1.0,0.0,0.0,3.804999589920044,3.8050246238708496,9.660565183366998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.060546875,0.0,1688.88427734375,1895.4371337890625,0.0,3496.1630859375,0.9378867149353028,1.0,0.0,3.0,1.0,0.0
17921040,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9990000128746032,0.6950486898422241,0.5663953423500061,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8732140064239502,0.4201464056968689,0.3993496298789978,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8394380807876587,0.3712761700153351,0.2613705694675445,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8237590193748474,0.3492608964443207,0.3331033885478973,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7193199396133423,0.2287074774503708,1.0428078174591064,285.02252197265625,284.95001220703125,301.51763916015625,293.91015625,299.20867919921875,297.31549072265625,285.0210266113281,1.0,0.5895504951477051,0.7313998341560364,0.7313998341560364,1.0,1.0,-3.125574111938477,1.4061065912246704,1.7194676399230957,0.6968424320220947,0.9952306151390076,0.9952306151390076,0.0,143.74359130859375,139.0,63174.22265625,0.0,2582.8955078125,1.0,279.1434936523437,283.1139221191406,296.89801025390625,300.92462158203125,293.1499938964844,293.1499938964844,278.8500061035156,32966.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099525213241576,1.0,0.0,0.0,3.804999589920044,3.8050246238708496,9.660565183366998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.060546875,0.0,1688.88427734375,1895.4371337890625,0.0,3496.1630859375,0.9378867149353028,1.0,0.0,3.0,1.0,0.0
17921100,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9990000128746032,0.6952617168426514,0.5647153854370117,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8751519322395325,0.4214675426483154,0.4007864594459533,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8406367301940918,0.3716422617435455,0.2617782354354858,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8250656127929688,0.3498388826847076,0.3338117301464081,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.720217764377594,0.2288238555192947,1.043826699256897,284.8785095214844,284.95001220703125,301.53289794921875,293.90447998046875,299.2112121582031,297.3092041015625,284.8736572265625,1.0,0.589259147644043,0.7297319173812866,0.7297319173812866,1.0,1.0,-3.1278696060180664,1.406518816947937,1.7213507890701294,0.6970025897026062,0.9007388353347778,0.9007388353347778,0.0,143.28775024414062,139.0,64210.4609375,0.0,2584.91162109375,1.0,278.8941345214844,282.9493408203125,296.9444580078125,301.1499328613281,293.1499938964844,293.1499938964844,278.8500061035156,36538.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916799008846283,1.0,0.0,0.0,3.79293704032898,3.792962551116944,9.59940962275141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.712890625,0.0,1702.267578125,1895.4371337890625,0.0,3559.5888671875,0.935769021511078,1.0,0.0,3.0,1.0,0.0
17921160,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.695797324180603,0.5609369277954102,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8779212236404419,0.4225970506668091,0.4018336236476898,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8425257205963135,0.371795117855072,0.2618800401687622,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8270683288574219,0.3502364158630371,0.3341755270957947,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7217010855674744,0.2288003861904144,1.0436545610427856,284.8909912109375,284.95001220703125,301.5474853515625,293.8984069824219,299.2134704589844,297.3031616210937,284.8929748535156,1.0,0.5879612565040588,0.7280237078666687,0.7280237078666687,1.0,1.0,-3.1249470710754395,1.404451608657837,1.720495581626892,0.695701539516449,0.8852836489677429,0.8852836489677429,0.0,141.91261291503906,142.0,63874.36328125,0.0,2571.899169921875,1.0,278.8566589355469,282.9666748046875,296.92584228515625,301.07586669921875,293.1499938964844,293.1499938964844,279.1499938964844,38571.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919193148612976,1.0,0.0,0.0,3.712341785430908,3.712367057800293,9.19579349556443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.044921875,0.0,1623.208740234375,1895.4371337890625,0.0,3581.710205078125,0.9211279153823853,1.0,0.0,3.0,1.0,0.0
17921220,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9990000128746032,0.699576735496521,0.5583632588386536,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8813379406929016,0.4258268773555755,0.4045841991901397,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8444632887840271,0.3731032609939575,0.2625721991062164,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8292214274406433,0.3518392443656921,0.33543860912323,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7230479717254639,0.2293212860822677,1.045086145401001,285.0106201171875,284.95001220703125,301.574951171875,293.88507080078125,299.2288513183594,297.3116149902344,285.0091247558594,1.0,0.5883999466896057,0.7246072888374329,0.7246072888374329,1.0,1.0,-3.129212141036988,1.4051589965820312,1.7240530252456665,0.6952589154243469,0.9890379309654236,0.9890379309654236,0.0,141.2222442626953,145.0,63153.77734375,0.0,2576.515869140625,1.0,279.14361572265625,283.0975646972656,296.86822509765625,300.89923095703125,293.1499938964844,293.1499938964844,278.8500061035156,33457.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912252962589264,1.0,0.0,0.0,3.8194234371185294,3.819448709487915,9.733945489642792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.9326171875,0.0,1710.0496826171875,1895.4371337890625,0.0,3517.5,0.941457211971283,1.0,0.0,3.0,1.0,0.0
17921280,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9990000128746032,0.699576735496521,0.5583632588386536,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8813379406929016,0.4258268773555755,0.4045841991901397,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8444632887840271,0.3731032609939575,0.2625721991062164,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8292214274406433,0.3518392443656921,0.33543860912323,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7230479717254639,0.2293212860822677,1.045086145401001,285.0106201171875,284.95001220703125,301.574951171875,293.88507080078125,299.2288513183594,297.3116149902344,285.0091247558594,1.0,0.5883999466896057,0.7246072888374329,0.7246072888374329,1.0,1.0,-3.129212141036988,1.4051589965820312,1.7240530252456665,0.6952589154243469,0.9890379309654236,0.9890379309654236,0.0,141.2222442626953,145.0,63153.77734375,0.0,2576.515869140625,1.0,279.14361572265625,283.0975646972656,296.86822509765625,300.89923095703125,293.1499938964844,293.1499938964844,278.8500061035156,33457.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912252962589264,1.0,0.0,0.0,3.8194234371185294,3.819448709487915,9.733945489642792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.9326171875,0.0,1710.0496826171875,1895.4371337890625,0.0,3517.5,0.941457211971283,1.0,0.0,3.0,1.0,0.0
17921340,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9990000128746032,0.7013834118843079,0.5595479011535645,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8826262354850769,0.4283391833305359,0.407183289527893,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.844475269317627,0.3736472427845001,0.2631410360336303,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8295537233352661,0.3528296947479248,0.3365840911865234,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7228637933731079,0.2294633686542511,1.0464476346969604,284.8948974609375,284.95001220703125,301.60015869140625,293.870361328125,299.235107421875,297.305419921875,284.8974304199219,1.0,0.5899492502212524,0.7211908102035522,0.7211908102035522,1.0,1.0,-3.137459516525269,1.4076697826385498,1.7297897338867188,0.6959877014160156,0.8861086964607239,0.8861086964607239,0.0,141.95628356933594,148.0,63889.3828125,0.0,2596.509033203125,1.0,278.8562316894531,282.96392822265625,296.8937072753906,301.04052734375,293.1499938964844,293.1499938964844,279.1499938964844,38730.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205532670021056,1.0,0.0,0.0,3.714930295944214,3.714955568313599,9.208621918332938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.0712890625,0.0,1627.40869140625,1895.4371337890625,0.0,3594.263427734375,0.921891987323761,1.0,0.0,3.0,1.0,0.0
17921400,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9990000128746032,0.7013834118843079,0.5595479011535645,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8826262354850769,0.4283391833305359,0.407183289527893,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.844475269317627,0.3736472427845001,0.2631410360336303,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8295537233352661,0.3528296947479248,0.3365840911865234,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7228637933731079,0.2294633686542511,1.0464476346969604,284.8948974609375,284.95001220703125,301.60015869140625,293.870361328125,299.235107421875,297.305419921875,284.8974304199219,1.0,0.5899492502212524,0.7211908102035522,0.7211908102035522,1.0,1.0,-3.137459516525269,1.4076697826385498,1.7297897338867188,0.6959877014160156,0.8861086964607239,0.8861086964607239,0.0,141.95628356933594,148.0,63889.3828125,0.0,2596.509033203125,1.0,278.8562316894531,282.96392822265625,296.8937072753906,301.04052734375,293.1499938964844,293.1499938964844,279.1499938964844,38730.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205532670021056,1.0,0.0,0.0,3.714930295944214,3.714955568313599,9.208621918332938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.0712890625,0.0,1627.40869140625,1895.4371337890625,0.0,3594.263427734375,0.921891987323761,1.0,0.0,3.0,1.0,0.0
17921460,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9990000128746032,0.7039346098899841,0.5621058344841003,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8833860754966736,0.4316410720348358,0.4100774228572845,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8440344333648682,0.3749838471412658,0.2639100849628448,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8294141292572021,0.3544498085975647,0.3379396796226501,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.722252368927002,0.2300107181072235,1.048385500907898,285.01910400390625,284.95001220703125,301.6233215332031,293.8544006347656,299.2457275390625,297.3083190917969,285.0176696777344,1.0,0.5922518968582153,0.7180219888687134,0.7180219888687134,1.0,1.0,-3.148892641067505,1.4117562770843506,1.7371362447738647,0.6975088119506836,0.9974297285079956,0.9974297285079956,0.0,143.2769012451172,151.0,63316.0234375,0.0,2626.0107421875,1.0,279.1436767578125,283.0968017578125,296.8382568359375,300.8764038085937,293.1499938964844,293.1499938964844,278.8500061035156,33298.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913780391216278,1.0,0.0,0.0,3.8300178050994873,3.830043077468872,9.788019497136702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.5478515625,0.0,1721.6092529296875,1895.4371337890625,0.0,3531.653564453125,0.9437690377235411,1.0,0.0,3.0,1.0,0.0
17921520,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9990000128746032,0.7039346098899841,0.5621058344841003,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8833860754966736,0.4316410720348358,0.4100774228572845,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8440344333648682,0.3749838471412658,0.2639100849628448,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8294141292572021,0.3544498085975647,0.3379396796226501,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.722252368927002,0.2300107181072235,1.048385500907898,285.01910400390625,284.95001220703125,301.6233215332031,293.8544006347656,299.2457275390625,297.3083190917969,285.0176696777344,1.0,0.5922518968582153,0.7180219888687134,0.7180219888687134,1.0,1.0,-3.148892641067505,1.4117562770843506,1.7371362447738647,0.6975088119506836,0.9974297285079956,0.9974297285079956,0.0,143.2769012451172,151.0,63316.0234375,0.0,2626.0107421875,1.0,279.1436767578125,283.0968017578125,296.8382568359375,300.8764038085937,293.1499938964844,293.1499938964844,278.8500061035156,33298.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913780391216278,1.0,0.0,0.0,3.8300178050994873,3.830043077468872,9.788019497136702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.5478515625,0.0,1721.6092529296875,1895.4371337890625,0.0,3531.653564453125,0.9437690377235411,1.0,0.0,3.0,1.0,0.0
17921580,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9990000128746032,0.7042230367660522,0.5666255950927734,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8829174637794495,0.434141993522644,0.4127325713634491,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8424955606460571,0.3755064010620117,0.264505922794342,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8282461166381836,0.3554131686687469,0.3391148447990417,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.720763623714447,0.2301203459501266,1.049880862236023,284.89727783203125,284.95001220703125,301.6446533203125,293.8373718261719,299.2465515136719,297.2952575683594,284.89971923828125,1.0,0.5950719714164734,0.7148531675338745,0.7148531675338745,1.0,1.0,-3.1614489555358887,1.416312336921692,1.7451366186141968,0.6993702054023743,0.8946550488471985,0.8946550488471985,0.0,145.31431579589844,154.0,64208.5625,0.0,2661.79296875,1.0,278.8560791015625,282.9557189941406,296.8638916015625,301.0289611816406,293.1499938964844,293.1499938964844,279.1499938964844,38407.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227383732795716,1.0,0.0,0.0,3.740940570831299,3.740965843200684,9.338021982330248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.05078125,0.0,1655.1802978515625,1895.4371337890625,0.0,3614.408203125,0.9274126887321472,1.0,0.0,3.0,1.0,0.0
17921640,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9990000128746032,0.7042230367660522,0.5666255950927734,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8829174637794495,0.434141993522644,0.4127325713634491,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8424955606460571,0.3755064010620117,0.264505922794342,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8282461166381836,0.3554131686687469,0.3391148447990417,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.720763623714447,0.2301203459501266,1.049880862236023,284.89727783203125,284.95001220703125,301.6446533203125,293.8373718261719,299.2465515136719,297.2952575683594,284.89971923828125,1.0,0.5950719714164734,0.7148531675338745,0.7148531675338745,1.0,1.0,-3.1614489555358887,1.416312336921692,1.7451366186141968,0.6993702054023743,0.8946550488471985,0.8946550488471985,0.0,145.31431579589844,154.0,64208.5625,0.0,2661.79296875,1.0,278.8560791015625,282.9557189941406,296.8638916015625,301.0289611816406,293.1499938964844,293.1499938964844,279.1499938964844,38407.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227383732795716,1.0,0.0,0.0,3.740940570831299,3.740965843200684,9.338021982330248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.05078125,0.0,1655.1802978515625,1895.4371337890625,0.0,3614.408203125,0.9274126887321472,1.0,0.0,3.0,1.0,0.0
17921700,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9990000128746032,0.7046733498573303,0.5693202018737793,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8824220895767212,0.4356932938098907,0.4140137732028961,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8414929509162903,0.3760729134082794,0.264765202999115,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8274348974227905,0.3561338186264038,0.3396541476249695,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7197906970977783,0.2303083389997482,1.0503627061843872,285.02880859375,284.95001220703125,301.6546936035156,293.8284912109375,299.2488098144531,297.29248046875,285.0320129394531,1.0,0.5965768098831177,0.7132687568664551,0.7132687568664551,1.0,1.0,-3.167765617370605,1.4185991287231443,1.749166488647461,0.7002487182617188,0.9865541458129884,0.9865541458129884,0.0,146.48390197753906,154.0,63431.5390625,0.0,2680.677490234375,1.0,279.104248046875,283.1001281738281,296.80474853515625,300.8099670410156,293.1499938964844,293.1499938964844,279.1499938964844,34143.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917614221572876,1.0,0.0,0.0,3.787012815475464,3.7870378494262695,9.569447456669875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.1181640625,0.0,1676.5968017578125,1895.4371337890625,0.0,3567.125,0.9363738894462584,1.0,0.0,3.0,1.0,0.0
17921760,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9990000128746032,0.7053216695785522,0.5715044140815735,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8824347257614136,0.4374090433120727,0.4156195819377899,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8409861922264099,0.376817524433136,0.2652745544910431,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8270642757415771,0.3570016622543335,0.3404657244682312,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7192087769508362,0.2306078225374221,1.0517010688781738,285.0255432128906,284.95001220703125,301.664306640625,293.81939697265625,299.252197265625,297.29229736328125,285.02459716796875,1.0,0.59820556640625,0.7115491628646851,0.7115491628646851,1.0,1.0,-3.175518035888672,1.4214928150177002,1.754025101661682,0.7014278769493103,1.0,1.0,0.0,147.5457000732422,142.0,63644.08203125,0.0,2701.921875,1.0,279.1437072753906,283.0932922363281,296.8058166503906,300.8645935058594,293.1499938964844,293.1499938964844,278.8500061035156,33420.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916534423828125,1.0,0.0,0.0,3.852536201477051,3.852561712265015,9.903454838422476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.56640625,0.0,1750.0198974609375,1895.4371337890625,0.0,3557.14208984375,0.9489291310310364,1.0,0.0,3.0,1.0,0.0
17921820,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9990000128746032,0.7056968212127686,0.5655795931816101,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8873668909072876,0.4398180544376373,0.4180731475353241,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8442213535308838,0.3772496283054352,0.2657261192798614,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8304816484451294,0.3578691184520721,0.3414385616779327,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7216705083847046,0.2306143939495086,1.052149772644043,284.8885192871094,284.95001220703125,301.6824951171875,293.8006896972656,299.2518615722656,297.2811889648437,284.8899841308594,1.0,0.5963456034660339,0.708109974861145,0.708109974861145,1.0,1.0,-3.173626184463501,1.4189491271972656,1.754677176475525,0.6997073292732239,0.8956252336502075,0.8956252336502075,0.0,145.49021911621094,145.0,64376.13671875,0.0,2686.98779296875,1.0,278.8569030761719,282.939697265625,296.82696533203125,301.0090637207031,293.1499938964844,293.1499938964844,279.1499938964844,38524.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255506992340088,1.0,0.0,0.0,3.76656985282898,3.766595363616944,9.466410233471834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.1611328125,0.0,1686.254638671875,1895.4371337890625,0.0,3640.29248046875,0.932994306087494,1.0,0.0,3.0,1.0,0.0
17921880,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9990000128746032,0.7056968212127686,0.5655795931816101,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8873668909072876,0.4398180544376373,0.4180731475353241,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8442213535308838,0.3772496283054352,0.2657261192798614,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8304816484451294,0.3578691184520721,0.3414385616779327,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7216705083847046,0.2306143939495086,1.052149772644043,284.8885192871094,284.95001220703125,301.6824951171875,293.8006896972656,299.2518615722656,297.2811889648437,284.8899841308594,1.0,0.5963456034660339,0.708109974861145,0.708109974861145,1.0,1.0,-3.173626184463501,1.4189491271972656,1.754677176475525,0.6997073292732239,0.8956252336502075,0.8956252336502075,0.0,145.49021911621094,145.0,64376.13671875,0.0,2686.98779296875,1.0,278.8569030761719,282.939697265625,296.82696533203125,301.0090637207031,293.1499938964844,293.1499938964844,279.1499938964844,38524.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255506992340088,1.0,0.0,0.0,3.76656985282898,3.766595363616944,9.466410233471834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.1611328125,0.0,1686.254638671875,1895.4371337890625,0.0,3640.29248046875,0.932994306087494,1.0,0.0,3.0,1.0,0.0
17921940,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9990000128746032,0.7076305747032166,0.5636357069015503,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.889481246471405,0.4416795372962951,0.4195403456687927,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8454034328460693,0.3779163956642151,0.2659795880317688,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8317938446998596,0.3587128221988678,0.3419969975948334,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7224762439727783,0.2308226823806762,1.0522823333740234,285.0234680175781,284.95001220703125,301.6927795410156,293.7891845703125,299.257080078125,297.2845764160156,285.0235290527344,1.0,0.5963001251220703,0.706046462059021,0.706046462059021,1.0,1.0,-3.174171209335327,1.418266534805298,1.7559046745300293,0.6986974477767944,0.9911503791809082,0.9911503791809082,0.0,144.85060119628906,145.0,63450.69921875,0.0,2684.63232421875,1.0,279.11932373046875,283.0884704589844,296.7613830566406,300.7825012207031,293.1499938964844,293.1499938964844,279.1499938964844,33957.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919397234916687,1.0,0.0,0.0,3.818619728088379,3.818645238876343,9.729849352879685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.2509765625,0.0,1712.9981689453125,1895.4371337890625,0.0,3583.5947265625,0.9427621960639954,1.0,0.0,3.0,1.0,0.0
17922000,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9990000128746032,0.709084689617157,0.5627471208572388,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8908687233924866,0.4430263042449951,0.4207869172096252,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.84620600938797,0.3784734308719635,0.2663513720035553,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8326549530029297,0.3593705594539642,0.3425948023796081,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7230156064033508,0.2310426980257034,1.0531400442123413,285.012451171875,284.95001220703125,301.6993713378906,293.7814025878906,299.26141357421875,297.28857421875,285.01104736328125,1.0,0.59657222032547,0.704670786857605,0.704670786857605,1.0,1.0,-3.176795721054077,1.4188531637191772,1.7579426765441897,0.6986604928970337,1.0,1.0,0.0,144.66078186035156,148.0,63535.203125,0.0,2688.855712890625,1.0,279.1439514160156,283.0771179199219,296.7638854980469,300.8204650878906,293.1499938964844,293.1499938964844,278.8500061035156,33654.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185361862182616,1.0,0.0,0.0,3.862567186355591,3.862592935562134,9.955093673852389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.359375,0.0,1764.199951171875,1895.4371337890625,0.0,3575.64306640625,0.9513534903526306,1.0,0.0,3.0,1.0,0.0
17922060,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.7104474306106567,0.5638009309768677,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8921456336975098,0.4454782903194427,0.423338234424591,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8462086915969849,0.3789153397083282,0.2668527960777282,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8329541683197021,0.3602413535118103,0.3436324894428253,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7227903604507446,0.2310845553874969,1.0540581941604614,284.89239501953125,284.95001220703125,301.71514892578125,293.7616271972656,299.2629699707031,297.2822265625,284.89453125,1.0,0.5979496836662292,0.7014338374137878,0.7014338374137878,1.0,1.0,-3.1840853691101074,1.4207037687301636,1.7633817195892334,0.698900580406189,0.8953333497047424,0.8953333497047424,0.0,145.317138671875,151.0,64281.1875,0.0,2707.0390625,1.0,278.8567810058594,282.93902587890625,296.783935546875,300.9554748535156,293.1499938964844,293.1499938964844,279.1499938964844,38677.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266679883003236,1.0,0.0,0.0,3.7610952854156494,3.761121034622192,9.438912798032106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.5185546875,0.0,1680.959228515625,1895.4371337890625,0.0,3650.562744140625,0.9321340322494508,1.0,0.0,3.0,1.0,0.0
17922120,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.7104474306106567,0.5638009309768677,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8921456336975098,0.4454782903194427,0.423338234424591,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8462086915969849,0.3789153397083282,0.2668527960777282,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8329541683197021,0.3602413535118103,0.3436324894428253,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7227903604507446,0.2310845553874969,1.0540581941604614,284.89239501953125,284.95001220703125,301.71514892578125,293.7616271972656,299.2629699707031,297.2822265625,284.89453125,1.0,0.5979496836662292,0.7014338374137878,0.7014338374137878,1.0,1.0,-3.1840853691101074,1.4207037687301636,1.7633817195892334,0.698900580406189,0.8953333497047424,0.8953333497047424,0.0,145.317138671875,151.0,64281.1875,0.0,2707.0390625,1.0,278.8567810058594,282.93902587890625,296.783935546875,300.9554748535156,293.1499938964844,293.1499938964844,279.1499938964844,38677.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266679883003236,1.0,0.0,0.0,3.7610952854156494,3.761121034622192,9.438912798032106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.5185546875,0.0,1680.959228515625,1895.4371337890625,0.0,3650.562744140625,0.9321340322494508,1.0,0.0,3.0,1.0,0.0
17922180,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9990000128746032,0.7125127911567688,0.5662668347358704,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8928719162940979,0.4487595856189728,0.4261989295482635,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8457439541816711,0.3801698684692383,0.2675589621067047,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8327671885490417,0.3617625534534454,0.3448867797851562,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7221283912658691,0.2315406203269958,1.0555660724639893,285.0211181640625,284.95001220703125,301.7300109863281,293.7416076660156,299.26904296875,297.2846984863281,285.0200500488281,1.0,0.6001025438308716,0.6981968879699707,0.6981968879699707,1.0,1.0,-3.194653511047364,1.424056053161621,1.7705974578857422,0.6998786330223083,1.0,1.0,0.0,146.58396911621094,154.0,63596.5859375,0.0,2735.253662109375,1.0,279.1439514160156,283.0786437988281,296.7247009277344,300.7816162109375,293.1499938964844,293.1499938964844,278.8500061035156,33619.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197973608970642,1.0,0.0,0.0,3.8643860816955566,3.8644118309021,9.964472837964422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.46484375,0.0,1766.1600341796875,1895.4371337890625,0.0,3587.2880859375,0.9516542553901672,1.0,0.0,3.0,1.0,0.0
17922240,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9990000128746032,0.7125127911567688,0.5662668347358704,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8928719162940979,0.4487595856189728,0.4261989295482635,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8457439541816711,0.3801698684692383,0.2675589621067047,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8327671885490417,0.3617625534534454,0.3448867797851562,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7221283912658691,0.2315406203269958,1.0555660724639893,285.0211181640625,284.95001220703125,301.7300109863281,293.7416076660156,299.26904296875,297.2846984863281,285.0200500488281,1.0,0.6001025438308716,0.6981968879699707,0.6981968879699707,1.0,1.0,-3.194653511047364,1.424056053161621,1.7705974578857422,0.6998786330223083,1.0,1.0,0.0,146.58396911621094,154.0,63596.5859375,0.0,2735.253662109375,1.0,279.1439514160156,283.0786437988281,296.7247009277344,300.7816162109375,293.1499938964844,293.1499938964844,278.8500061035156,33619.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197973608970642,1.0,0.0,0.0,3.8643860816955566,3.8644118309021,9.964472837964422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.46484375,0.0,1766.1600341796875,1895.4371337890625,0.0,3587.2880859375,0.9516542553901672,1.0,0.0,3.0,1.0,0.0
17922300,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9990000128746032,0.7127004265785217,0.567966103553772,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8930257558822632,0.4500915110111236,0.4276924431324005,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8453426361083984,0.3804888427257538,0.2679626643657684,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8325066566467285,0.3622763454914093,0.3455743491649627,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7216728925704956,0.2316234856843948,1.0566010475158691,284.8822021484375,284.95001220703125,301.73712158203125,293.73150634765625,299.2689208984375,297.28057861328125,284.87811279296875,1.0,0.6014269590377808,0.6965784430503845,0.6965784430503845,1.0,1.0,-3.2010507583618164,1.4262213706970217,1.774829387664795,0.7006966471672058,0.9159345030784608,0.9159345030784608,0.0,147.42779541015625,154.0,64691.05078125,0.0,2752.829833984375,1.0,278.8935852050781,282.9183959960937,296.76708984375,300.9994201660156,293.1499938964844,293.1499938964844,278.8500061035156,36720.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262281060218812,1.0,0.0,0.0,3.849934577941896,3.8499605655670166,9.890084129438037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.6396484375,0.0,1772.87939453125,1895.4371337890625,0.0,3646.520263671875,0.9488857984542848,1.0,0.0,3.0,1.0,0.0
17922360,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.7122052311897278,0.570703387260437,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.892366886138916,0.4512286782264709,0.4288306832313537,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8441827297210693,0.3805944919586181,0.2680948078632355,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8315528035163879,0.3626100420951843,0.3459629416465759,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7206084132194519,0.2315785139799118,1.0567125082015991,284.8962707519531,284.95001220703125,301.7441101074219,293.721435546875,299.2665405273437,297.2725830078125,284.89862060546875,1.0,0.602793276309967,0.6948739886283875,0.6948739886283875,1.0,1.0,-3.2064716815948486,1.4278688430786133,1.778602957725525,0.7012237310409546,0.903187930583954,0.903187930583954,0.0,148.58436584472656,157.0,64529.83203125,0.0,2770.191162109375,1.0,278.8563232421875,282.934326171875,296.747314453125,300.931640625,293.1499938964844,293.1499938964844,278.54998779296875,38325.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928584098815918,1.0,0.0,0.0,3.779528856277466,3.779554605484009,9.531661930850532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.869140625,0.0,1700.123779296875,1895.4371337890625,0.0,3668.15625,0.9359909296035768,1.0,0.0,3.0,1.0,0.0
17922420,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.710375964641571,0.5767770409584045,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8907192349433899,0.453599065542221,0.4310666918754577,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8415641188621521,0.3808778822422027,0.2683048844337463,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8293408155441284,0.3633142709732055,0.3466614186763763,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.718180239200592,0.2315027266740799,1.056636929512024,284.8932800292969,284.95001220703125,301.7576599121094,293.7012939453125,299.2624206542969,297.2582702636719,284.8948669433594,1.0,0.6056694984436035,0.6914651393890381,0.6914651393890381,1.0,1.0,-3.217463731765747,1.4311829805374146,1.786280870437622,0.7022504806518555,0.8408733010292053,0.8408733010292053,0.0,151.1225128173828,145.0,64729.64453125,0.0,2806.62255859375,1.0,278.5578918457031,282.9055480957031,296.7146911621094,300.9238586425781,293.1499938964844,293.1499938964844,278.8500061035156,40494.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336814880371094,1.0,0.0,0.0,3.556885004043579,3.5569090843200684,8.441759291599737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.12890625,0.0,1464.792724609375,1895.4371337890625,0.0,3714.839111328125,0.8887023329734802,1.0,0.0,3.0,1.0,0.0
17922480,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.710375964641571,0.5767770409584045,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8907192349433899,0.453599065542221,0.4310666918754577,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8415641188621521,0.3808778822422027,0.2683048844337463,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8293408155441284,0.3633142709732055,0.3466614186763763,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.718180239200592,0.2315027266740799,1.056636929512024,284.8932800292969,284.95001220703125,301.7576599121094,293.7012939453125,299.2624206542969,297.2582702636719,284.8948669433594,1.0,0.6056694984436035,0.6914651393890381,0.6914651393890381,1.0,1.0,-3.217463731765747,1.4311829805374146,1.786280870437622,0.7022504806518555,0.8408733010292053,0.8408733010292053,0.0,151.1225128173828,145.0,64729.64453125,0.0,2806.62255859375,1.0,278.5578918457031,282.9055480957031,296.7146911621094,300.9238586425781,293.1499938964844,293.1499938964844,278.8500061035156,40494.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336814880371094,1.0,0.0,0.0,3.556885004043579,3.5569090843200684,8.441759291599737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.12890625,0.0,1464.792724609375,1895.4371337890625,0.0,3714.839111328125,0.8887023329734802,1.0,0.0,3.0,1.0,0.0
17922540,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.711410403251648,0.5696696043014526,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8965616822242737,0.456941157579422,0.4339385628700256,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8455601334571838,0.3821460306644439,0.2689833045005798,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.833416223526001,0.3648117482662201,0.3478279411792755,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7212353348731995,0.2319585233926773,1.057721495628357,284.9947204589844,284.95001220703125,301.7708435058594,293.68133544921875,299.2673645019531,297.2615966796875,284.9937438964844,1.0,0.6036712527275085,0.6880562901496887,0.6880562901496887,1.0,1.0,-3.215915441513061,1.4284980297088623,1.7874175310134888,0.7003820538520813,0.9284235239028932,0.9284235239028932,0.0,148.66586303710938,148.0,63990.37890625,0.0,2789.9521484375,1.0,278.8416748046875,283.0227966308594,296.65802001953125,300.7441101074219,293.1499938964844,293.1499938964844,278.54998779296875,34074.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925369381904602,1.0,0.0,0.0,3.658851623535156,3.6588752269744873,8.93270225788001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.2861328125,0.0,1528.5985107421875,1895.4371337890625,0.0,3638.625244140625,0.9059332013130188,1.0,0.0,3.0,1.0,0.0
17922600,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.711410403251648,0.5696696043014526,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8965616822242737,0.456941157579422,0.4339385628700256,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8455601334571838,0.3821460306644439,0.2689833045005798,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.833416223526001,0.3648117482662201,0.3478279411792755,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7212353348731995,0.2319585233926773,1.057721495628357,284.9947204589844,284.95001220703125,301.7708435058594,293.68133544921875,299.2673645019531,297.2615966796875,284.9937438964844,1.0,0.6036712527275085,0.6880562901496887,0.6880562901496887,1.0,1.0,-3.215915441513061,1.4284980297088623,1.7874175310134888,0.7003820538520813,0.9284235239028932,0.9284235239028932,0.0,148.66586303710938,148.0,63990.37890625,0.0,2789.9521484375,1.0,278.8416748046875,283.0227966308594,296.65802001953125,300.7441101074219,293.1499938964844,293.1499938964844,278.54998779296875,34074.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925369381904602,1.0,0.0,0.0,3.658851623535156,3.6588752269744873,8.93270225788001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.2861328125,0.0,1528.5985107421875,1895.4371337890625,0.0,3638.625244140625,0.9059332013130188,1.0,0.0,3.0,1.0,0.0
17922660,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.7128738164901733,0.5670784115791321,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8997853994369507,0.4595131576061249,0.4364998638629913,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.847254753112793,0.3826426565647125,0.2694433927536011,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8353111743927002,0.3656904399394989,0.3487751483917236,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.722415566444397,0.2320439666509628,1.0584250688552856,284.9127502441406,284.95001220703125,301.7838134765625,293.66168212890625,299.26959228515625,297.260009765625,284.91375732421875,1.0,0.6038346290588379,0.6847121119499207,0.6847121119499207,1.0,1.0,-3.218405246734619,1.4277455806732178,1.7906596660614014,0.6991877555847168,0.849321186542511,0.849321186542511,0.0,147.90298461914062,151.0,64392.38671875,0.0,2790.8916015625,1.0,278.5578308105469,282.9221496582031,296.67681884765625,300.85699462890625,293.1499938964844,293.1499938964844,278.8500061035156,38770.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931950032711029,1.0,0.0,0.0,3.52614426612854,3.526167631149292,8.296472060465021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.001953125,0.0,1419.71240234375,1895.4371337890625,0.0,3699.00244140625,0.8803648948669434,1.0,0.0,3.0,1.0,0.0
