time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922720,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.7128738164901733,0.5670784115791321,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8997853994369507,0.4595131576061249,0.4364998638629913,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.847254753112793,0.3826426565647125,0.2694433927536011,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8353111743927002,0.3656904399394989,0.3487751483917236,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.722415566444397,0.2320439666509628,1.0584250688552856,284.9127502441406,284.95001220703125,301.7838134765625,293.66168212890625,299.26959228515625,297.260009765625,284.91375732421875,1.0,0.6038346290588379,0.6847121119499207,0.6847121119499207,1.0,1.0,-3.218405246734619,1.4277455806732178,1.7906596660614014,0.6991877555847168,0.849321186542511,0.849321186542511,0.0,147.90298461914062,151.0,64392.38671875,0.0,2790.8916015625,1.0,278.5578308105469,282.9221496582031,296.67681884765625,300.85699462890625,293.1499938964844,293.1499938964844,278.8500061035156,38770.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931950032711029,1.0,0.0,0.0,3.52614426612854,3.526167631149292,8.296472060465021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.001953125,0.0,1419.71240234375,1895.4371337890625,0.0,3699.00244140625,0.8803648948669434,1.0,0.0,3.0,1.0,0.0
17922780,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9990000128746032,0.7150976657867432,0.5672917366027832,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9017219543457032,0.4627895355224609,0.4394045770168304,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8478453755378723,0.3838145434856415,0.2701318264007568,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8361117243766785,0.3671171367168426,0.3499770760536194,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7226517200469971,0.2324834018945694,1.0599323511123655,285.002685546875,284.95001220703125,301.7968139648437,293.6425476074219,299.2759094238281,297.2655334472656,285.0017395019531,1.0,0.6051638126373291,0.6813679337501526,0.6813679337501526,1.0,1.0,-3.2262330055236816,1.429422378540039,1.796810746192932,0.6993260979652405,0.9362435340881348,0.9362435340881348,0.0,148.3162841796875,154.0,63857.765625,0.0,2809.27685546875,1.0,278.8415222167969,283.0256652832031,296.62432861328125,300.6966857910156,293.1499938964844,293.1499938964844,278.54998779296875,33383.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248551726341248,1.0,0.0,0.0,3.6487767696380615,3.6488001346588135,8.883576469997934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.236328125,0.0,1512.2364501953125,1895.4371337890625,0.0,3633.89599609375,0.9031421542167664,1.0,0.0,3.0,1.0,0.0
17922840,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9990000128746032,0.7150976657867432,0.5672917366027832,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9017219543457032,0.4627895355224609,0.4394045770168304,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8478453755378723,0.3838145434856415,0.2701318264007568,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8361117243766785,0.3671171367168426,0.3499770760536194,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7226517200469971,0.2324834018945694,1.0599323511123655,285.002685546875,284.95001220703125,301.7968139648437,293.6425476074219,299.2759094238281,297.2655334472656,285.0017395019531,1.0,0.6051638126373291,0.6813679337501526,0.6813679337501526,1.0,1.0,-3.2262330055236816,1.429422378540039,1.796810746192932,0.6993260979652405,0.9362435340881348,0.9362435340881348,0.0,148.3162841796875,154.0,63857.765625,0.0,2809.27685546875,1.0,278.8415222167969,283.0256652832031,296.62432861328125,300.6966857910156,293.1499938964844,293.1499938964844,278.54998779296875,33383.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248551726341248,1.0,0.0,0.0,3.6487767696380615,3.6488001346588135,8.883576469997934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.236328125,0.0,1512.2364501953125,1895.4371337890625,0.0,3633.89599609375,0.9031421542167664,1.0,0.0,3.0,1.0,0.0
17922900,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9990000128746032,0.7152761816978455,0.5683309435844421,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9021633863449096,0.4640825688838959,0.4408369958400726,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8476818203926086,0.384059339761734,0.2704637944698334,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8360758423805237,0.3675542175769806,0.3505700826644897,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7224113941192627,0.2325348258018493,1.0607433319091797,284.8778686523437,284.95001220703125,301.8033752441406,293.6332092285156,299.27618408203125,297.2631530761719,284.87646484375,1.0,0.6061657071113586,0.6796957850456238,0.6796957850456238,1.0,1.0,-3.2312939167022705,1.430765151977539,1.8005287647247314,0.6996966004371643,0.8501015901565552,0.8501015901565552,0.0,148.8888702392578,154.0,64703.828125,0.0,2822.883056640625,1.0,278.5977478027344,282.8839111328125,296.665771484375,300.90545654296875,293.1499938964844,293.1499938964844,278.54998779296875,37817.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308784008026124,1.0,0.0,0.0,3.6111247539520255,3.611148834228516,8.701182991899259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.7744140625,0.0,1503.80078125,1895.4371337890625,0.0,3689.190185546875,0.8956535458564758,1.0,0.0,3.0,1.0,0.0
17922960,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9990000128746032,0.7149417400360107,0.5704135298728943,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9018298387527466,0.4652805626392364,0.4419764876365661,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8468005061149597,0.3841928243637085,0.2705740630626678,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8353785276412964,0.3678936958312988,0.3509169816970825,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7215955257415771,0.2325086444616317,1.0607908964157104,284.9130249023437,284.95001220703125,301.8099975585937,293.6240539550781,299.2752685546875,297.2585754394531,284.914306640625,1.0,0.6072696447372437,0.6780338287353516,0.6780338287353516,1.0,1.0,-3.2357752323150635,1.4318293333053589,1.803945779800415,0.6998938918113708,0.8549894690513611,0.8549894690513611,0.0,149.78919982910156,157.0,64506.2421875,0.0,2837.136962890625,1.0,278.5580139160156,282.9153137207031,296.6453857421875,300.8297424316406,293.1499938964844,293.1499938964844,278.8500061035156,38356.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932696521282196,1.0,0.0,0.0,3.537869453430176,3.537892818450928,8.351738074452442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.837890625,0.0,1429.0487060546875,1895.4371337890625,0.0,3705.83251953125,0.8825308680534363,1.0,0.0,3.0,1.0,0.0
17923020,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9990000128746032,0.7151227593421936,0.5742507576942444,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9017732739448548,0.4685089588165283,0.4448685050010681,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.845638632774353,0.3852764666080475,0.2712253928184509,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8344902992248535,0.3692358434200287,0.3520761430263519,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7203872799873352,0.2328918129205703,1.0622451305389404,285.0060729980469,284.95001220703125,301.82354736328125,293.6063537597656,299.2789611816406,297.2590026855469,285.005126953125,1.0,0.6098947525024414,0.6747098565101624,0.6747098565101624,1.0,1.0,-3.247787475585937,1.435349464416504,1.8124381303787231,0.7008883953094482,0.9454063177108764,0.9454063177108764,0.0,151.6104736328125,160.0,64099.2265625,0.0,2872.2431640625,1.0,278.8416442871094,283.02069091796875,296.5926208496094,300.677734375,293.1499938964844,293.1499938964844,278.54998779296875,33155.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265119433403016,1.0,0.0,0.0,3.667163610458374,3.667187213897705,8.973334502115904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.3623046875,0.0,1530.963134765625,1895.4371337890625,0.0,3649.128662109375,0.9071231484413148,1.0,0.0,3.0,1.0,0.0
17923080,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9990000128746032,0.7151227593421936,0.5742507576942444,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9017732739448548,0.4685089588165283,0.4448685050010681,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.845638632774353,0.3852764666080475,0.2712253928184509,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8344902992248535,0.3692358434200287,0.3520761430263519,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7203872799873352,0.2328918129205703,1.0622451305389404,285.0060729980469,284.95001220703125,301.82354736328125,293.6063537597656,299.2789611816406,297.2590026855469,285.005126953125,1.0,0.6098947525024414,0.6747098565101624,0.6747098565101624,1.0,1.0,-3.247787475585937,1.435349464416504,1.8124381303787231,0.7008883953094482,0.9454063177108764,0.9454063177108764,0.0,151.6104736328125,160.0,64099.2265625,0.0,2872.2431640625,1.0,278.8416442871094,283.02069091796875,296.5926208496094,300.677734375,293.1499938964844,293.1499938964844,278.54998779296875,33155.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265119433403016,1.0,0.0,0.0,3.667163610458374,3.667187213897705,8.973334502115904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.3623046875,0.0,1530.963134765625,1895.4371337890625,0.0,3649.128662109375,0.9071231484413148,1.0,0.0,3.0,1.0,0.0
17923140,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9990000128746032,0.7137953639030457,0.5777015089988708,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9012028574943542,0.4701683819293976,0.4467183947563171,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8443871736526489,0.385488748550415,0.271589070558548,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8334515690803528,0.3697185814380646,0.3527800440788269,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7192010283470154,0.23288294672966,1.0630691051483154,284.8853454589844,284.95001220703125,301.83306884765625,293.5948486328125,299.2779235839844,297.2528686523437,284.8895263671875,1.0,0.6118960976600647,0.67244952917099,0.67244952917099,1.0,1.0,-3.256439208984375,1.4379186630249023,1.818520426750183,0.7016850709915161,0.8545763492584229,0.8545763492584229,0.0,153.16671752929688,160.0,64882.76171875,0.0,2899.027099609375,1.0,278.57427978515625,282.8854675292969,296.631591796875,300.8661193847656,293.1499938964844,293.1499938964844,278.54998779296875,38895.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342542886734008,1.0,0.0,0.0,3.592604398727417,3.5926284790039062,8.612159945187159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.8642578125,0.0,1491.5687255859375,1895.4371337890625,0.0,3720.073974609375,0.8937064409255981,1.0,0.0,3.0,1.0,0.0
17923200,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9990000128746032,0.7129846215248108,0.5797638297080994,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9005925059318542,0.4709466695785522,0.4474301338195801,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8434823751449585,0.3855761587619781,0.27164027094841,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8326709866523743,0.3699305057525635,0.3529762625694275,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7183756828308105,0.2328556329011917,1.063015699386597,284.9120178222656,284.95001220703125,301.837646484375,293.5895690917969,299.2774658203125,297.2499389648437,284.91339111328125,1.0,0.6128440499305725,0.6713858246803284,0.6713858246803284,1.0,1.0,-3.2600080966949463,1.438884735107422,1.8211233615875244,0.7019075751304626,0.8617889285087585,0.8617889285087585,0.0,154.02992248535156,148.0,64874.8046875,0.0,2911.3466796875,1.0,278.5575866699219,282.90509033203125,296.6144104003906,300.82000732421875,293.1499938964844,293.1499938964844,278.8500061035156,38196.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935054898262024,1.0,0.0,0.0,3.5658812522888184,3.5659048557281494,8.484515205964271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.61328125,0.0,1457.6343994140625,1895.4371337890625,0.0,3727.385986328125,0.8886107206344604,1.0,0.0,3.0,1.0,0.0
17923260,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9990000128746032,0.7129073739051819,0.5732486248016357,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9060197472572328,0.474089503288269,0.4501126110553741,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8470016121864319,0.3865532577037811,0.2721208333969116,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8362931609153748,0.3711572885513305,0.353897362947464,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7210209965705872,0.2331268936395645,1.0633594989776611,284.998046875,284.95001220703125,301.8525085449219,293.57391357421875,299.28143310546875,297.2514343261719,284.9964599609375,1.0,0.6108170747756958,0.6678849458694458,0.6678849458694458,1.0,1.0,-3.257521152496338,1.4353479146957395,1.8221731185913088,0.6993473768234253,0.945400059223175,0.945400059223175,0.0,151.71832275390625,151.0,64231.328125,0.0,2893.25048828125,1.0,278.8418273925781,283.0072937011719,296.56036376953125,300.6596374511719,293.1499938964844,293.1499938964844,278.54998779296875,33412.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289734959602356,1.0,0.0,0.0,3.6871957778930655,3.687219619750977,9.071637236957032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.5947265625,0.0,1555.3907470703125,1895.4371337890625,0.0,3671.728515625,0.9117302894592284,1.0,0.0,3.0,1.0,0.0
17923320,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9990000128746032,0.7129073739051819,0.5732486248016357,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9060197472572328,0.474089503288269,0.4501126110553741,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8470016121864319,0.3865532577037811,0.2721208333969116,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8362931609153748,0.3711572885513305,0.353897362947464,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7210209965705872,0.2331268936395645,1.0633594989776611,284.998046875,284.95001220703125,301.8525085449219,293.57391357421875,299.28143310546875,297.2514343261719,284.9964599609375,1.0,0.6108170747756958,0.6678849458694458,0.6678849458694458,1.0,1.0,-3.257521152496338,1.4353479146957395,1.8221731185913088,0.6993473768234253,0.945400059223175,0.945400059223175,0.0,151.71832275390625,151.0,64231.328125,0.0,2893.25048828125,1.0,278.8418273925781,283.0072937011719,296.56036376953125,300.6596374511719,293.1499938964844,293.1499938964844,278.54998779296875,33412.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289734959602356,1.0,0.0,0.0,3.6871957778930655,3.687219619750977,9.071637236957032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.5947265625,0.0,1555.3907470703125,1895.4371337890625,0.0,3671.728515625,0.9117302894592284,1.0,0.0,3.0,1.0,0.0
17923380,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,0.7130808234214783,0.5711247324943542,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9089818596839904,0.4764754772186279,0.4525050818920135,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8482910990715027,0.3867915570735931,0.2724031209945678,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8377928137779236,0.3717789649963379,0.3546081185340881,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.721850574016571,0.2330400049686432,1.0633126497268677,284.9047241210937,284.95001220703125,301.8682861328125,293.5594787597656,299.2826232910156,297.2471618652344,284.9060974121094,1.0,0.6109041571617126,0.6643840670585632,0.6643840670585632,1.0,1.0,-3.2589690685272217,1.4336388111114502,1.825330138206482,0.6972997188568115,0.8560112714767456,0.8560112714767456,0.0,151.05783081054688,154.0,64688.19140625,0.0,2892.646728515625,1.0,278.5575561523437,282.896728515625,296.5790710449219,300.7770080566406,293.1499938964844,293.1499938964844,278.8500061035156,38729.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936433970928192,1.0,0.0,0.0,3.562227249145508,3.562250852584839,8.467135899081768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.7177734375,0.0,1457.6246337890625,1895.4371337890625,0.0,3739.97021484375,0.8882290124893188,1.0,0.0,3.0,1.0,0.0
17923440,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,0.7130808234214783,0.5711247324943542,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9089818596839904,0.4764754772186279,0.4525050818920135,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8482910990715027,0.3867915570735931,0.2724031209945678,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8377928137779236,0.3717789649963379,0.3546081185340881,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.721850574016571,0.2330400049686432,1.0633126497268677,284.9047241210937,284.95001220703125,301.8682861328125,293.5594787597656,299.2826232910156,297.2471618652344,284.9060974121094,1.0,0.6109041571617126,0.6643840670585632,0.6643840670585632,1.0,1.0,-3.2589690685272217,1.4336388111114502,1.825330138206482,0.6972997188568115,0.8560112714767456,0.8560112714767456,0.0,151.05783081054688,154.0,64688.19140625,0.0,2892.646728515625,1.0,278.5575561523437,282.896728515625,296.5790710449219,300.7770080566406,293.1499938964844,293.1499938964844,278.8500061035156,38729.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936433970928192,1.0,0.0,0.0,3.562227249145508,3.562250852584839,8.467135899081768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.7177734375,0.0,1457.6246337890625,1895.4371337890625,0.0,3739.97021484375,0.8882290124893188,1.0,0.0,3.0,1.0,0.0
17923500,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.7135819792747498,0.5713395476341248,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.909783661365509,0.478031724691391,0.4537613093852997,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8483610153198242,0.3872487246990204,0.2725756168365478,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8379818797111511,0.3723626136779785,0.3549967408180237,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.721780002117157,0.2331645935773849,1.0633803606033323,285.0171813964844,284.95001220703125,301.8765563964844,293.55279541015625,299.28533935546875,297.2484130859375,285.01824951171875,1.0,0.6113741397857666,0.6626335978507996,0.6626335978507996,1.0,1.0,-3.261489152908325,1.4335899353027344,1.8278993368148804,0.6966938376426697,0.9348933100700378,0.9348933100700378,0.0,151.23834228515625,154.0,63950.578125,0.0,2898.965087890625,1.0,278.79962158203125,283.0218505859375,296.5235900878906,300.5616455078125,293.1499938964844,293.1499938964844,278.8500061035156,34010.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93082857131958,1.0,0.0,0.0,3.615669250488281,3.615692377090454,8.7230961298701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.5732421875,0.0,1480.559326171875,1895.4371337890625,0.0,3688.7333984375,0.8978226780891418,1.0,0.0,3.0,1.0,0.0
17923560,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9990000128746032,0.7141357064247131,0.5715811848640442,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.910794734954834,0.4796923995018005,0.4553165137767792,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8486343622207642,0.3878167569637298,0.2729647159576416,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8383378982543945,0.3730416893959045,0.3556277155876159,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7218663096427917,0.2333693504333496,1.0642365217208862,285.001220703125,284.95001220703125,301.8851623535156,293.54644775390625,299.2889709472656,297.25079345703125,284.9997863769531,1.0,0.612136960029602,0.6610344648361206,0.6610344648361206,1.0,1.0,-3.2659032344818115,1.4344991445541382,1.831404209136963,0.6966407895088196,0.9444594979286194,0.9444594979286194,0.0,151.5101776123047,157.0,64123.0546875,0.0,2909.793701171875,1.0,278.8425598144531,283.0067138671875,296.5275573730469,300.6145935058594,293.1499938964844,293.1499938964844,278.54998779296875,33369.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292442798614502,1.0,0.0,0.0,3.682095289230346,3.682119131088257,9.046556783687264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.708984375,0.0,1549.313232421875,1895.4371337890625,0.0,3674.2119140625,0.9104297757148744,1.0,0.0,3.0,1.0,0.0
17923620,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.7129088044166565,0.5747665762901306,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9107913970947266,0.482129842042923,0.4578494727611542,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8474895358085632,0.3880816102027893,0.273332804441452,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8374795317649841,0.3736810982227325,0.3564440608024597,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.720714807510376,0.2333084195852279,1.0647355318069458,284.90997314453125,284.95001220703125,301.9033203125,293.53497314453125,299.2907409667969,297.2451477050781,284.911376953125,1.0,0.6141494512557983,0.6578361392021179,0.6578361392021179,1.0,1.0,-3.2748050689697266,1.4362999200820925,1.838505268096924,0.6965746879577637,0.8603013157844543,0.8603013157844543,0.0,152.9810333251953,160.0,64786.4921875,0.0,2936.862548828125,1.0,278.5575561523437,282.89501953125,296.55535888671875,300.7543640136719,293.1499938964844,293.1499938964844,278.8500061035156,38425.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369216561317444,1.0,0.0,0.0,3.5691256523132324,3.5691492557525635,8.499961836605507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.333984375,0.0,1462.783203125,1895.4371337890625,0.0,3744.4169921875,0.8895207047462463,1.0,0.0,3.0,1.0,0.0
17923680,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.7129088044166565,0.5747665762901306,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9107913970947266,0.482129842042923,0.4578494727611542,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8474895358085632,0.3880816102027893,0.273332804441452,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8374795317649841,0.3736810982227325,0.3564440608024597,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.720714807510376,0.2333084195852279,1.0647355318069458,284.90997314453125,284.95001220703125,301.9033203125,293.53497314453125,299.2907409667969,297.2451477050781,284.911376953125,1.0,0.6141494512557983,0.6578361392021179,0.6578361392021179,1.0,1.0,-3.2748050689697266,1.4362999200820925,1.838505268096924,0.6965746879577637,0.8603013157844543,0.8603013157844543,0.0,152.9810333251953,160.0,64786.4921875,0.0,2936.862548828125,1.0,278.5575561523437,282.89501953125,296.55535888671875,300.7543640136719,293.1499938964844,293.1499938964844,278.8500061035156,38425.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369216561317444,1.0,0.0,0.0,3.5691256523132324,3.5691492557525635,8.499961836605507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.333984375,0.0,1462.783203125,1895.4371337890625,0.0,3744.4169921875,0.8895207047462463,1.0,0.0,3.0,1.0,0.0
17923740,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9990000128746032,0.7121310234069824,0.5786453485488892,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9106339812278748,0.4853560924530029,0.460724800825119,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8462528586387634,0.3890900611877441,0.2739235758781433,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8364901542663574,0.3749224841594696,0.3574979901313782,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7194164395332336,0.2336114794015884,1.0658128261566162,285.0074768066406,284.95001220703125,301.9230041503906,293.5251770019531,299.2974548339844,297.2470397949219,285.0065612792969,1.0,0.6166816353797913,0.6546378135681152,0.6546378135681152,1.0,1.0,-3.286195039749145,1.4391930103302002,1.847002029418945,0.6969483494758606,0.9533476829528807,0.9533476829528807,0.0,154.7986602783203,148.0,64348.6015625,0.0,2971.3349609375,1.0,278.84185791015625,283.005126953125,296.509521484375,300.60723876953125,293.1499938964844,293.1499938964844,278.54998779296875,33201.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303258657455444,1.0,0.0,0.0,3.695402622222901,3.6954264640808105,9.112064844885026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.72265625,0.0,1563.0689697265625,1895.4371337890625,0.0,3684.1279296875,0.9135298132896424,1.0,0.0,3.0,1.0,0.0
17923800,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9990000128746032,0.7121310234069824,0.5786453485488892,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9106339812278748,0.4853560924530029,0.460724800825119,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8462528586387634,0.3890900611877441,0.2739235758781433,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8364901542663574,0.3749224841594696,0.3574979901313782,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7194164395332336,0.2336114794015884,1.0658128261566162,285.0074768066406,284.95001220703125,301.9230041503906,293.5251770019531,299.2974548339844,297.2470397949219,285.0065612792969,1.0,0.6166816353797913,0.6546378135681152,0.6546378135681152,1.0,1.0,-3.286195039749145,1.4391930103302002,1.847002029418945,0.6969483494758606,0.9533476829528807,0.9533476829528807,0.0,154.7986602783203,148.0,64348.6015625,0.0,2971.3349609375,1.0,278.84185791015625,283.005126953125,296.509521484375,300.60723876953125,293.1499938964844,293.1499938964844,278.54998779296875,33201.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303258657455444,1.0,0.0,0.0,3.695402622222901,3.6954264640808105,9.112064844885026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.72265625,0.0,1563.0689697265625,1895.4371337890625,0.0,3684.1279296875,0.9135298132896424,1.0,0.0,3.0,1.0,0.0
17923860,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9990000128746032,0.7105143666267395,0.5722175240516663,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9162312746047974,0.4876985847949981,0.4630683660507202,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.849505603313446,0.389251172542572,0.2741423547267914,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8398789763450623,0.3754550516605377,0.3581089079380035,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7218452095985413,0.2334448099136352,1.0653218030929563,284.90234375,284.95001220703125,301.9443359375,293.5172119140625,299.2997741699219,297.24176025390625,284.9034423828125,1.0,0.614359974861145,0.6511881351470947,0.6511881351470947,1.0,1.0,-3.2817208766937256,1.4344241619110107,1.8472967147827148,0.6936001777648926,0.8597303032875061,0.8597303032875061,0.0,152.43466186523438,151.0,64866.21875,0.0,2948.524658203125,1.0,278.5574035644531,282.8826904296875,296.53863525390625,300.74761962890625,293.1499938964844,293.1499938964844,278.8500061035156,38656.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382708072662354,1.0,0.0,0.0,3.5835447311401367,3.583568572998047,8.568779890083533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.7109375,0.0,1479.9940185546875,1895.4371337890625,0.0,3756.7099609375,0.8927648067474365,1.0,0.0,3.0,1.0,0.0
17923920,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9990000128746032,0.7105143666267395,0.5722175240516663,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9162312746047974,0.4876985847949981,0.4630683660507202,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.849505603313446,0.389251172542572,0.2741423547267914,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8398789763450623,0.3754550516605377,0.3581089079380035,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7218452095985413,0.2334448099136352,1.0653218030929563,284.90234375,284.95001220703125,301.9443359375,293.5172119140625,299.2997741699219,297.24176025390625,284.9034423828125,1.0,0.614359974861145,0.6511881351470947,0.6511881351470947,1.0,1.0,-3.2817208766937256,1.4344241619110107,1.8472967147827148,0.6936001777648926,0.8597303032875061,0.8597303032875061,0.0,152.43466186523438,151.0,64866.21875,0.0,2948.524658203125,1.0,278.5574035644531,282.8826904296875,296.53863525390625,300.74761962890625,293.1499938964844,293.1499938964844,278.8500061035156,38656.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382708072662354,1.0,0.0,0.0,3.5835447311401367,3.583568572998047,8.568779890083533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.7109375,0.0,1479.9940185546875,1895.4371337890625,0.0,3756.7099609375,0.8927648067474365,1.0,0.0,3.0,1.0,0.0
17923980,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9990000128746032,0.7118164300918579,0.5689763426780701,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.920298993587494,0.4908725619316101,0.4657770693302154,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8515238761901855,0.390194684267044,0.2746027708053589,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8420337438583374,0.3766267597675323,0.3589828610420227,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7231942415237427,0.2337079048156738,1.0656421184539795,284.9984741210937,284.95001220703125,301.9674987792969,293.5112609863281,299.3081970214844,297.2454528808594,284.9975280761719,1.0,0.6142430901527405,0.6477384567260742,0.6477384567260742,1.0,1.0,-3.2830495834350586,1.432350754737854,1.8506988286972048,0.6910267472267151,0.9461545944213868,0.9461545944213868,0.0,151.3827667236328,154.0,64185.44140625,0.0,2945.4970703125,1.0,278.8419189453125,282.99530029296875,296.4916687011719,300.5823669433594,293.1499938964844,293.1499938964844,278.54998779296875,33576.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308294057846068,1.0,0.0,0.0,3.69458532333374,3.6946094036102295,9.108035214921984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.7783203125,0.0,1564.982666015625,1895.4371337890625,0.0,3688.740966796875,0.913578987121582,1.0,0.0,3.0,1.0,0.0
17924040,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9990000128746032,0.7118164300918579,0.5689763426780701,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.920298993587494,0.4908725619316101,0.4657770693302154,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8515238761901855,0.390194684267044,0.2746027708053589,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8420337438583374,0.3766267597675323,0.3589828610420227,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7231942415237427,0.2337079048156738,1.0656421184539795,284.9984741210937,284.95001220703125,301.9674987792969,293.5112609863281,299.3081970214844,297.2454528808594,284.9975280761719,1.0,0.6142430901527405,0.6477384567260742,0.6477384567260742,1.0,1.0,-3.2830495834350586,1.432350754737854,1.8506988286972048,0.6910267472267151,0.9461545944213868,0.9461545944213868,0.0,151.3827667236328,154.0,64185.44140625,0.0,2945.4970703125,1.0,278.8419189453125,282.99530029296875,296.4916687011719,300.5823669433594,293.1499938964844,293.1499938964844,278.54998779296875,33576.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308294057846068,1.0,0.0,0.0,3.69458532333374,3.6946094036102295,9.108035214921984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.7783203125,0.0,1564.982666015625,1895.4371337890625,0.0,3688.740966796875,0.913578987121582,1.0,0.0,3.0,1.0,0.0
17924100,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9990000128746032,0.711723804473877,0.568784236907959,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.921479344367981,0.4921267926692962,0.4671631157398224,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8518779277801514,0.3903561234474182,0.2748631238937378,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8424795866012573,0.3769619464874267,0.3594623804092407,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7233681678771973,0.2337041795253753,1.0661053657531738,284.8726501464844,284.95001220703125,301.9798278808594,293.5090637207031,299.3108825683594,297.2441101074219,284.87115478515625,1.0,0.6146866679191589,0.646013617515564,0.646013617515564,1.0,1.0,-3.285932302474976,1.4322893619537354,1.8536430597305296,0.6903404593467712,0.8577210307121277,0.8577210307121277,0.0,151.44281005859375,154.0,65031.30859375,0.0,2951.9873046875,1.0,278.59674072265625,282.8524475097656,296.5386962890625,300.7949523925781,293.1499938964844,293.1499938964844,278.54998779296875,37912.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364705085754396,1.0,0.0,0.0,3.655622720718384,3.6556472778320312,8.916944125303417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.166015625,0.0,1553.7647705078125,1895.4371337890625,0.0,3740.303466796875,0.9056840538978576,1.0,0.0,3.0,1.0,0.0
17924160,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9990000128746032,0.7111613154411316,0.5698749423027039,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9216247797012328,0.4932856559753418,0.4682494103908539,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8513935208320618,0.390408456325531,0.2749061584472656,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8421455025672913,0.3772022426128387,0.3597007393836975,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7228806018829346,0.2336210459470749,1.0658403635025024,284.9075927734375,284.95001220703125,301.9927062988281,293.5074462890625,299.3131103515625,297.24127197265625,284.9091796875,1.0,0.6153230667114258,0.6444348692893982,0.6444348692893982,1.0,1.0,-3.288569211959839,1.432207107543945,1.856361985206604,0.6896728277206421,0.8604766726493835,0.8604766726493835,0.0,151.92465209960938,157.0,64786.69921875,0.0,2960.330078125,1.0,278.5576171875,282.8844909667969,296.5249938964844,300.7229309082031,293.1499938964844,293.1499938964844,278.8500061035156,38593.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378678202629088,1.0,0.0,0.0,3.5776255130767822,3.5776491165161133,8.540494604858395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.994140625,0.0,1473.1507568359375,1895.4371337890625,0.0,3753.03955078125,0.8915401101112366,1.0,0.0,3.0,1.0,0.0
17924220,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.7109515070915222,0.5721875429153442,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9223527312278748,0.4965247511863708,0.471107006072998,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8508316874504089,0.3913889825344085,0.2754581570625305,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8417993783950806,0.3784049451351166,0.3606913685798645,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7221632599830627,0.233918011188507,1.066767692565918,285.0067443847656,284.95001220703125,302.0201416015625,293.5058898925781,299.3233337402344,297.2443542480469,285.005859375,1.0,0.6172301173210144,0.6412772536277771,0.6412772536277771,1.0,1.0,-3.2977499961853027,1.4338107109069824,1.8639394044876096,0.6891549825668335,0.95367693901062,0.95367693901062,0.0,153.099853515625,160.0,64313.09375,0.0,2986.63623046875,1.0,278.8419189453125,282.99658203125,296.4871826171875,300.5805053710937,293.1499938964844,293.1499938964844,278.54998779296875,33284.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306387305259703,1.0,0.0,0.0,3.700926542282105,3.7009506225585938,9.13932694857067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.2255859375,0.0,1569.9637451171875,1895.4371337890625,0.0,3686.994384765625,0.9148406982421876,1.0,0.0,3.0,1.0,0.0
17924280,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.7109515070915222,0.5721875429153442,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9223527312278748,0.4965247511863708,0.471107006072998,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8508316874504089,0.3913889825344085,0.2754581570625305,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8417993783950806,0.3784049451351166,0.3606913685798645,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7221632599830627,0.233918011188507,1.066767692565918,285.0067443847656,284.95001220703125,302.0201416015625,293.5058898925781,299.3233337402344,297.2443542480469,285.005859375,1.0,0.6172301173210144,0.6412772536277771,0.6412772536277771,1.0,1.0,-3.2977499961853027,1.4338107109069824,1.8639394044876096,0.6891549825668335,0.95367693901062,0.95367693901062,0.0,153.099853515625,160.0,64313.09375,0.0,2986.63623046875,1.0,278.8419189453125,282.99658203125,296.4871826171875,300.5805053710937,293.1499938964844,293.1499938964844,278.54998779296875,33284.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306387305259703,1.0,0.0,0.0,3.700926542282105,3.7009506225585938,9.13932694857067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.2255859375,0.0,1569.9637451171875,1895.4371337890625,0.0,3686.994384765625,0.9148406982421876,1.0,0.0,3.0,1.0,0.0
17924340,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9990000128746032,0.709078848361969,0.5753486156463623,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9219014644622804,0.4983398914337158,0.4731128215789795,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.849635899066925,0.3915306031703949,0.2757738828659057,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8408100008964539,0.3788227140903473,0.3613361418247223,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7210216522216797,0.2338319271802902,1.0672582387924194,284.8919372558594,284.95001220703125,302.0426025390625,293.50634765625,299.3281555175781,297.240478515625,284.8959045410156,1.0,0.6190692186355591,0.6388775110244751,0.6388775110244751,1.0,1.0,-3.305711030960083,1.4354143142700195,1.870296597480774,0.6890040636062622,0.8635106086730957,0.8635106086730957,0.0,154.5211944580078,160.0,65103.1328125,0.0,3011.81591796875,1.0,278.567626953125,282.8653259277344,296.5365295410156,300.7705383300781,293.1499938964844,293.1499938964844,278.54998779296875,38901.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380813241004944,1.0,0.0,0.0,3.61676812171936,3.6167924404144287,8.728399620849814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.849609375,0.0,1518.019287109375,1895.4371337890625,0.0,3754.984130859375,0.8997101783752441,1.0,0.0,3.0,1.0,0.0
17924400,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.7083562612533569,0.5767132043838501,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9214476943016052,0.4989223480224609,0.4736334979534149,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8490059971809387,0.3915762305259704,0.275791198015213,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8402630090713501,0.3789520561695099,0.3614465296268463,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7204506993293762,0.2337896823883056,1.0670981407165527,284.9100646972656,284.95001220703125,302.04998779296875,293.5068054199219,299.329833984375,297.2392883300781,284.9115600585937,1.0,0.6196740865707397,0.6381196975708008,0.6381196975708008,1.0,1.0,-3.307938814163208,1.4357815980911257,1.872157096862793,0.6888630986213684,0.8679072260856628,0.8679072260856628,0.0,155.0833282470703,148.0,65108.71484375,0.0,3019.811767578125,1.0,278.55731201171875,282.8779602050781,296.5274963378906,300.7419128417969,293.1499938964844,293.1499938964844,278.8500061035156,38250.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383574724197388,1.0,0.0,0.0,3.6007120609283447,3.600736141204834,8.651075518173457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.158203125,0.0,1495.631103515625,1895.4371337890625,0.0,3757.4990234375,0.8963524699211121,1.0,0.0,3.0,1.0,0.0
17924460,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9990000128746032,0.7077164053916931,0.5695244669914246,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9279794692993164,0.5020783543586731,0.4762966632843017,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8528523445129395,0.3924674391746521,0.2761940062046051,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8441858291625977,0.3800610303878784,0.3622331023216247,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7232550978660583,0.2339715957641601,1.066956877708435,285.00146484375,284.95001220703125,302.0819091796875,293.5110778808594,299.3408508300781,297.2422790527344,284.9994201660156,1.0,0.6172857880592346,0.6347324848175049,0.6347324848175049,1.0,1.0,-3.303779125213623,1.430857539176941,1.8729214668273928,0.6850974559783936,0.9558963179588318,0.9558963179588318,0.0,152.4710693359375,151.0,64466.515625,0.0,2996.0869140625,1.0,278.8429260253906,282.9853210449219,296.49224853515625,300.5994567871094,293.1499938964844,293.1499938964844,278.54998779296875,33347.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312712550163268,1.0,0.0,0.0,3.7218594551086426,3.721883773803711,9.24300650240184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.814453125,0.0,1594.355712890625,1895.4371337890625,0.0,3692.7880859375,0.919263243675232,1.0,0.0,3.0,1.0,0.0
17924520,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9990000128746032,0.7077164053916931,0.5695244669914246,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9279794692993164,0.5020783543586731,0.4762966632843017,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8528523445129395,0.3924674391746521,0.2761940062046051,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8441858291625977,0.3800610303878784,0.3622331023216247,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7232550978660583,0.2339715957641601,1.066956877708435,285.00146484375,284.95001220703125,302.0819091796875,293.5110778808594,299.3408508300781,297.2422790527344,284.9994201660156,1.0,0.6172857880592346,0.6347324848175049,0.6347324848175049,1.0,1.0,-3.303779125213623,1.430857539176941,1.8729214668273928,0.6850974559783936,0.9558963179588318,0.9558963179588318,0.0,152.4710693359375,151.0,64466.515625,0.0,2996.0869140625,1.0,278.8429260253906,282.9853210449219,296.49224853515625,300.5994567871094,293.1499938964844,293.1499938964844,278.54998779296875,33347.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312712550163268,1.0,0.0,0.0,3.7218594551086426,3.721883773803711,9.24300650240184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.814453125,0.0,1594.355712890625,1895.4371337890625,0.0,3692.7880859375,0.919263243675232,1.0,0.0,3.0,1.0,0.0
