time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17924580,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9990000128746032,0.7071564197540283,0.5669586062431335,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9314061999320984,0.504413366317749,0.4786596596240997,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8543198704719543,0.3925969898700714,0.276408851146698,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8458380699157715,0.3805444538593292,0.3628222644329071,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7241887450218201,0.2338094711303711,1.066565990447998,284.90350341796875,284.95001220703125,302.1153869628906,293.5194091796875,299.3485107421875,297.2381286621094,284.9050598144531,1.0,0.6171110272407532,0.6313453316688538,0.6313453316688538,1.0,1.0,-3.304018497467041,1.427924871444702,1.8760936260223389,0.6819148659706116,0.8640905618667603,0.8640905618667603,0.0,151.60470581054688,154.0,65024.77734375,0.0,2991.748779296875,1.0,278.5572509765625,282.8703308105469,296.5354309082031,300.7467346191406,293.1499938964844,293.1499938964844,278.8500061035156,38665.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380659461021424,1.0,0.0,0.0,3.602059125900269,3.6020829677581787,8.657548846713325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.96875,0.0,1500.1627197265625,1895.4371337890625,0.0,3754.84423828125,0.896967887878418,1.0,0.0,3.0,1.0,0.0
17924640,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9990000128746032,0.7071564197540283,0.5669586062431335,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9314061999320984,0.504413366317749,0.4786596596240997,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8543198704719543,0.3925969898700714,0.276408851146698,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8458380699157715,0.3805444538593292,0.3628222644329071,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7241887450218201,0.2338094711303711,1.066565990447998,284.90350341796875,284.95001220703125,302.1153869628906,293.5194091796875,299.3485107421875,297.2381286621094,284.9050598144531,1.0,0.6171110272407532,0.6313453316688538,0.6313453316688538,1.0,1.0,-3.304018497467041,1.427924871444702,1.8760936260223389,0.6819148659706116,0.8640905618667603,0.8640905618667603,0.0,151.60470581054688,154.0,65024.77734375,0.0,2991.748779296875,1.0,278.5572509765625,282.8703308105469,296.5354309082031,300.7467346191406,293.1499938964844,293.1499938964844,278.8500061035156,38665.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380659461021424,1.0,0.0,0.0,3.602059125900269,3.6020829677581787,8.657548846713325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.96875,0.0,1500.1627197265625,1895.4371337890625,0.0,3754.84423828125,0.896967887878418,1.0,0.0,3.0,1.0,0.0
17924700,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9990000128746032,0.7072437405586243,0.5670408010482788,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9322869181632996,0.5059661269187927,0.4798942506313324,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8544123768806458,0.3930058479309082,0.2765409648418426,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.846038281917572,0.3810672163963318,0.3631440699100494,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7241320013999939,0.2338986992835998,1.0664516687393188,285.0199890136719,284.95001220703125,302.1326599121094,293.5249938964844,299.3544311523437,297.2392578125,285.0216979980469,1.0,0.6174740195274353,0.6296517848968506,0.6296517848968506,1.0,1.0,-3.3060050010681152,1.427277445793152,1.878727674484253,0.6807429790496826,0.94577157497406,0.94577157497406,0.0,151.71348571777344,154.0,64280.5,0.0,2996.658935546875,1.0,278.8010559082031,283.0005187988281,296.4918212890625,300.5422668457031,293.1499938964844,293.1499938964844,278.8500061035156,34048.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320571422576904,1.0,0.0,0.0,3.6534066200256334,3.653430461883545,8.906135917641222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.9814453125,0.0,1522.3502197265625,1895.4371337890625,0.0,3699.98291015625,0.9063915610313416,1.0,0.0,3.0,1.0,0.0
17924760,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,0.707391619682312,0.5671377778053284,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9334022402763368,0.5076432824134827,0.4814565479755401,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8547288179397583,0.3935447037220001,0.2769030630588531,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8464244604110718,0.3817026913166046,0.3637256622314453,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7242454886436462,0.2340808808803558,1.0671724081039429,285.0062866210937,284.95001220703125,302.1502380371094,293.5314636230469,299.3614196777344,297.2417297363281,285.0049743652344,1.0,0.6181464195251465,0.6281035542488098,0.6281035542488098,1.0,1.0,-3.3099989891052246,1.4276493787765503,1.8823496103286743,0.6801620721817017,0.9583740234375,0.9583740234375,0.0,151.9155731201172,157.0,64504.328125,0.0,3006.435546875,1.0,278.8427429199219,282.9867553710937,296.5086669921875,300.6112976074219,293.1499938964844,293.1499938964844,278.54998779296875,33304.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930062472820282,1.0,0.0,0.0,3.721968412399292,3.72199273109436,9.243547651749396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.1416015625,0.0,1594.1531982421875,1895.4371337890625,0.0,3681.713623046875,0.919408082962036,1.0,0.0,3.0,1.0,0.0
17924820,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,0.7052801847457886,0.5701808929443359,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9333427548408508,0.5100281238555908,0.4839603900909424,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8535501956939697,0.3937090337276459,0.2772101759910583,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8455047011375427,0.3822157680988312,0.3644335865974426,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7230885028839111,0.2339499741792678,1.067397117614746,284.9085693359375,284.95001220703125,302.1864013671875,293.5469970703125,299.3705444335937,297.23760986328125,284.91021728515625,1.0,0.6200096011161804,0.625007152557373,0.625007152557373,1.0,1.0,-3.3181612491607666,1.4284120798110962,1.88974928855896,0.6790716648101807,0.8711199164390564,0.8711199164390564,0.0,153.29432678222656,160.0,65306.37109375,0.0,3031.94482421875,1.0,278.55718994140625,282.8681335449219,296.5643310546875,300.78759765625,293.1499938964844,293.1499938964844,278.8500061035156,38300.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371297359466552,1.0,0.0,0.0,3.619527101516724,3.619551181793213,8.741721444494033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.3369140625,0.0,1516.6021728515625,1895.4371337890625,0.0,3746.313720703125,0.9005599617958069,1.0,0.0,3.0,1.0,0.0
17924880,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,0.7052801847457886,0.5701808929443359,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9333427548408508,0.5100281238555908,0.4839603900909424,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8535501956939697,0.3937090337276459,0.2772101759910583,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8455047011375427,0.3822157680988312,0.3644335865974426,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7230885028839111,0.2339499741792678,1.067397117614746,284.9085693359375,284.95001220703125,302.1864013671875,293.5469970703125,299.3705444335937,297.23760986328125,284.91021728515625,1.0,0.6200096011161804,0.625007152557373,0.625007152557373,1.0,1.0,-3.3181612491607666,1.4284120798110962,1.88974928855896,0.6790716648101807,0.8711199164390564,0.8711199164390564,0.0,153.29432678222656,160.0,65306.37109375,0.0,3031.94482421875,1.0,278.55718994140625,282.8681335449219,296.5643310546875,300.78759765625,293.1499938964844,293.1499938964844,278.8500061035156,38300.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371297359466552,1.0,0.0,0.0,3.619527101516724,3.619551181793213,8.741721444494033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.3369140625,0.0,1516.6021728515625,1895.4371337890625,0.0,3746.313720703125,0.9005599617958069,1.0,0.0,3.0,1.0,0.0
17924940,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9990000128746032,0.7036099433898926,0.5740256309509277,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9330389499664308,0.5132668018341064,0.4868152439594269,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8522180914878845,0.3946529626846313,0.2777384221553802,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8443947434425354,0.3833659589290619,0.3653802871704101,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.721720814704895,0.2341791987419128,1.068100094795227,285.013916015625,284.95001220703125,302.22369384765625,293.56573486328125,299.3843994140625,297.2409362792969,285.0125427246094,1.0,0.6224152445793152,0.6219107508659363,0.6219107508659363,1.0,1.0,-3.328831434249878,1.4302401542663574,1.8985912799835205,0.6783937811851501,0.9715015292167664,0.9715015292167664,0.0,155.05641174316406,148.0,64915.078125,0.0,3065.23681640625,1.0,278.84307861328125,282.9854736328125,296.545654296875,300.6707763671875,293.1499938964844,293.1499938964844,278.54998779296875,33069.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297102689743042,1.0,0.0,0.0,3.74730920791626,3.7473337650299072,9.369844065076904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.509765625,0.0,1621.639892578125,1895.4371337890625,0.0,3678.4853515625,0.9249036312103271,1.0,0.0,3.0,1.0,0.0
17925000,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9990000128746032,0.7036099433898926,0.5740256309509277,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9330389499664308,0.5132668018341064,0.4868152439594269,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8522180914878845,0.3946529626846313,0.2777384221553802,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8443947434425354,0.3833659589290619,0.3653802871704101,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.721720814704895,0.2341791987419128,1.068100094795227,285.013916015625,284.95001220703125,302.22369384765625,293.56573486328125,299.3843994140625,297.2409362792969,285.0125427246094,1.0,0.6224152445793152,0.6219107508659363,0.6219107508659363,1.0,1.0,-3.328831434249878,1.4302401542663574,1.8985912799835205,0.6783937811851501,0.9715015292167664,0.9715015292167664,0.0,155.05641174316406,148.0,64915.078125,0.0,3065.23681640625,1.0,278.84307861328125,282.9854736328125,296.545654296875,300.6707763671875,293.1499938964844,293.1499938964844,278.54998779296875,33069.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297102689743042,1.0,0.0,0.0,3.74730920791626,3.7473337650299072,9.369844065076904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.509765625,0.0,1621.639892578125,1895.4371337890625,0.0,3678.4853515625,0.9249036312103271,1.0,0.0,3.0,1.0,0.0
17925060,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9990000128746032,0.701047956943512,0.5675375461578369,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9388626217842102,0.5155429244041443,0.4891304969787597,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8555430173873901,0.3947190940380096,0.2779088020324707,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8478479981422424,0.3837779462337494,0.3658985793590545,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7241062521934509,0.2339211106300354,1.06726336479187,284.89990234375,284.95001220703125,302.2619934082031,293.5873413085937,299.39324951171875,297.2369384765625,284.9012451171875,1.0,0.6199916005134583,0.6185665726661682,0.6185665726661682,1.0,1.0,-3.3236658573150635,1.4244763851165771,1.8991894721984863,0.6740813851356506,0.8733639121055603,0.8733639121055603,0.0,152.65016174316406,151.0,65596.8671875,0.0,3040.290771484375,1.0,278.5569763183594,282.8543701171875,296.6058349609375,300.8523254394531,293.1499938964844,293.1499938964844,278.8500061035156,38486.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371063709259032,1.0,0.0,0.0,3.6469814777374254,3.647006034851074,8.874837362782273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.5810546875,0.0,1548.404541015625,1895.4371337890625,0.0,3746.100830078125,0.906646192073822,1.0,0.0,3.0,1.0,0.0
17925120,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9990000128746032,0.701047956943512,0.5675375461578369,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9388626217842102,0.5155429244041443,0.4891304969787597,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8555430173873901,0.3947190940380096,0.2779088020324707,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8478479981422424,0.3837779462337494,0.3658985793590545,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7241062521934509,0.2339211106300354,1.06726336479187,284.89990234375,284.95001220703125,302.2619934082031,293.5873413085937,299.39324951171875,297.2369384765625,284.9012451171875,1.0,0.6199916005134583,0.6185665726661682,0.6185665726661682,1.0,1.0,-3.3236658573150635,1.4244763851165771,1.8991894721984863,0.6740813851356506,0.8733639121055603,0.8733639121055603,0.0,152.65016174316406,151.0,65596.8671875,0.0,3040.290771484375,1.0,278.5569763183594,282.8543701171875,296.6058349609375,300.8523254394531,293.1499938964844,293.1499938964844,278.8500061035156,38486.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371063709259032,1.0,0.0,0.0,3.6469814777374254,3.647006034851074,8.874837362782273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.5810546875,0.0,1548.404541015625,1895.4371337890625,0.0,3746.100830078125,0.906646192073822,1.0,0.0,3.0,1.0,0.0
17925180,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9990000128746032,0.701362133026123,0.5643056631088257,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9428719878196716,0.5187214612960815,0.4918074011802673,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8575469255447388,0.3956060707569122,0.2783104479312897,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8499805927276611,0.3848663866519928,0.3666707873344421,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7253752946853638,0.2341150790452957,1.0671954154968262,285.0054626464844,284.95001220703125,302.3012084960937,293.61151123046875,299.4067077636719,297.2400817871094,285.00408935546875,1.0,0.619779109954834,0.6152223348617554,0.6152223348617554,1.0,1.0,-3.3243062496185303,1.4213429689407349,1.902963280677796,0.6704637408256531,0.9681809544563292,0.9681809544563292,0.0,151.5729522705078,154.0,64977.26171875,0.0,3035.615966796875,1.0,278.8432006835937,282.9760131835937,296.5880126953125,300.7202453613281,293.1499938964844,293.1499938964844,278.54998779296875,33422.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289347529411316,1.0,0.0,0.0,3.759379386901856,3.759403944015503,9.430301588508884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10107.1884765625,0.0,1638.4354248046875,1895.4371337890625,0.0,3671.373046875,0.9278539419174194,1.0,0.0,3.0,1.0,0.0
17925240,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9990000128746032,0.701362133026123,0.5643056631088257,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9428719878196716,0.5187214612960815,0.4918074011802673,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8575469255447388,0.3956060707569122,0.2783104479312897,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8499805927276611,0.3848663866519928,0.3666707873344421,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7253752946853638,0.2341150790452957,1.0671954154968262,285.0054626464844,284.95001220703125,302.3012084960937,293.61151123046875,299.4067077636719,297.2400817871094,285.00408935546875,1.0,0.619779109954834,0.6152223348617554,0.6152223348617554,1.0,1.0,-3.3243062496185303,1.4213429689407349,1.902963280677796,0.6704637408256531,0.9681809544563292,0.9681809544563292,0.0,151.5729522705078,154.0,64977.26171875,0.0,3035.615966796875,1.0,278.8432006835937,282.9760131835937,296.5880126953125,300.7202453613281,293.1499938964844,293.1499938964844,278.54998779296875,33422.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289347529411316,1.0,0.0,0.0,3.759379386901856,3.759403944015503,9.430301588508884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10107.1884765625,0.0,1638.4354248046875,1895.4371337890625,0.0,3671.373046875,0.9278539419174194,1.0,0.0,3.0,1.0,0.0
17925300,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9990000128746032,0.7007706761360168,0.5640785694122314,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9440245628356934,0.5199579000473022,0.4931990802288055,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8579117655754089,0.3957383632659912,0.2785596251487732,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8504267334938049,0.3851582109928131,0.3671205043792724,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7255423069000244,0.2340853363275528,1.0675595998764038,284.87530517578125,284.95001220703125,302.32110595703125,293.62451171875,299.41192626953125,297.2388916015625,284.873046875,1.0,0.6201850771903992,0.6135502457618713,0.6135502457618713,1.0,1.0,-3.3269855976104736,1.420793533325195,1.9061919450759888,0.6692566871643066,0.8785716891288757,0.8785716891288757,0.0,151.60997009277344,154.0,65958.5234375,0.0,3041.675537109375,1.0,278.5953063964844,282.82781982421875,296.651123046875,300.9560852050781,293.1499938964844,293.1499938964844,278.54998779296875,37388.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343354105949402,1.0,0.0,0.0,3.729615449905396,3.729640483856201,9.2815696461912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.890625,0.0,1634.176025390625,1895.4371337890625,0.0,3720.814697265625,0.9220457077026368,1.0,0.0,3.0,1.0,0.0
17925360,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9990000128746032,0.6996576189994812,0.5652167201042175,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9440644979476928,0.5210651159286499,0.4942495822906494,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8573576807975769,0.3957318067550659,0.2785720527172088,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8500128388404846,0.3853301405906677,0.3673059940338135,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7250010967254639,0.2339571416378021,1.0671391487121582,284.9043273925781,284.95001220703125,302.3411560058594,293.6380310058594,299.4166259765625,297.2362670898437,284.90625,1.0,0.6207822561264038,0.6120304465293884,0.6120304465293884,1.0,1.0,-3.3293490409851074,1.4202334880828855,1.9091155529022217,0.6680766940116882,0.8767751455307007,0.8767751455307007,0.0,152.08868408203125,157.0,65761.78125,0.0,3049.564697265625,1.0,278.5570678710937,282.8554077148437,296.6532287597656,300.9047546386719,293.1499938964844,293.1499938964844,278.8500061035156,38442.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355344772338868,1.0,0.0,0.0,3.654953956604004,3.6549785137176514,8.913681881494995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.0048828125,0.0,1556.9873046875,1895.4371337890625,0.0,3731.763916015625,0.9085069894790648,1.0,0.0,3.0,1.0,0.0
17925420,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9990000128746032,0.6984359622001648,0.5675991177558899,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9445998072624208,0.5243169665336609,0.4970792233943939,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8566821813583374,0.3966714143753052,0.2790734469890594,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8495324850082397,0.3864655792713165,0.3682070970535278,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7241793274879456,0.2341918796300888,1.0677262544631958,285.0150756835937,284.95001220703125,302.3817443847656,293.6665344238281,299.4314880371094,297.2401123046875,285.0137634277344,1.0,0.6226131319999695,0.6089907288551331,0.6089907288551331,1.0,1.0,-3.338002443313598,1.4208550453186035,1.9171473979949951,0.6664915084838867,0.9800974130630492,0.9800974130630492,0.0,153.25100708007812,145.0,65327.69921875,0.0,3075.158935546875,1.0,278.84332275390625,282.97857666015625,296.644287109375,300.7944641113281,293.1499938964844,293.1499938964844,278.54998779296875,33178.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276637434959412,1.0,0.0,0.0,3.777524709701538,3.7775495052337646,9.521556307845458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.6669921875,0.0,1657.8824462890625,1895.4371337890625,0.0,3659.70849609375,0.9318140745162964,1.0,0.0,3.0,1.0,0.0
17925480,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9990000128746032,0.6984359622001648,0.5675991177558899,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9445998072624208,0.5243169665336609,0.4970792233943939,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8566821813583374,0.3966714143753052,0.2790734469890594,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8495324850082397,0.3864655792713165,0.3682070970535278,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7241793274879456,0.2341918796300888,1.0677262544631958,285.0150756835937,284.95001220703125,302.3817443847656,293.6665344238281,299.4314880371094,297.2401123046875,285.0137634277344,1.0,0.6226131319999695,0.6089907288551331,0.6089907288551331,1.0,1.0,-3.338002443313598,1.4208550453186035,1.9171473979949951,0.6664915084838867,0.9800974130630492,0.9800974130630492,0.0,153.25100708007812,145.0,65327.69921875,0.0,3075.158935546875,1.0,278.84332275390625,282.97857666015625,296.644287109375,300.7944641113281,293.1499938964844,293.1499938964844,278.54998779296875,33178.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276637434959412,1.0,0.0,0.0,3.777524709701538,3.7775495052337646,9.521556307845458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.6669921875,0.0,1657.8824462890625,1895.4371337890625,0.0,3659.70849609375,0.9318140745162964,1.0,0.0,3.0,1.0,0.0
17925540,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9990000128746032,0.6964460611343384,0.5617526173591614,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9496901631355286,0.5262193083763123,0.499096542596817,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8597908616065979,0.396720290184021,0.279263973236084,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.852738082408905,0.3868001103401184,0.3686889708042145,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7264091968536377,0.2339961677789688,1.0672701597213743,284.88787841796875,284.95001220703125,302.4162292480469,293.6918029785156,299.4397888183594,297.237060546875,284.89068603515625,1.0,0.6204901933670044,0.6064373850822449,0.6064373850822449,1.0,1.0,-3.333686113357544,1.4160281419754028,1.917657971382141,0.662850558757782,0.8789626955986023,0.8789626955986023,0.0,151.11561584472656,145.0,66091.4921875,0.0,3053.532958984375,1.0,278.5621032714844,282.83660888671875,296.7158508300781,301.003662109375,293.1499938964844,293.1499938964844,278.54998779296875,38789.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347741007804872,1.0,0.0,0.0,3.692519664764404,3.69254469871521,9.097853421735635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.8310546875,0.0,1602.104736328125,1895.4371337890625,0.0,3724.82177734375,0.9165698885917664,1.0,0.0,3.0,1.0,0.0
17925600,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9990000128746032,0.6962589025497437,0.5600360035896301,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.950963020324707,0.5265828371047974,0.4993856549263,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8606270551681519,0.3967250287532806,0.2792329490184784,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8535950183868408,0.3868575990200043,0.3687017858028412,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7270197868347168,0.233948528766632,1.0669068098068235,284.8973693847656,284.95001220703125,302.4228515625,293.6967468261719,299.4413146972656,297.2364196777344,284.89892578125,1.0,0.61980801820755,0.6059510707855225,0.6059510707855225,1.0,1.0,-3.331512451171875,1.4144995212554932,1.9170129299163816,0.6618154048919678,0.879193127155304,0.879193127155304,0.0,150.44981384277344,163.0,66032.921875,0.0,3044.99658203125,1.0,278.5565185546875,282.8443298339844,296.7137756347656,300.98712158203125,293.1499938964844,293.1499938964844,278.8500061035156,38572.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347262382507324,1.0,0.0,0.0,3.679086923599243,3.6791117191314697,9.031780905388588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.7109375,0.0,1585.169189453125,1895.4371337890625,0.0,3724.384521484375,0.913716435432434,1.0,0.0,3.0,1.0,0.0
17925660,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9990000128746032,0.6954286098480225,0.568259596824646,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9478574395179749,0.52984619140625,0.5022531151771545,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8570494055747986,0.3976726531982422,0.2797643840312958,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8502801060676575,0.3879983723163605,0.3696439266204834,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7239215970039368,0.2342004477977752,1.0677447319030762,285.018798828125,284.95001220703125,302.4642944335937,293.7283630371094,299.4561767578125,297.2398376464844,285.0180969238281,1.0,0.6245291233062744,0.6028620004653931,0.6028620004653931,1.0,1.0,-3.3475797176361084,1.4182857275009155,1.9292939901351929,0.6613839864730835,0.987799346446991,0.987799346446991,0.0,153.8686981201172,166.0,65642.1875,0.0,3099.83837890625,1.0,278.8434143066406,282.9776306152344,296.70526123046875,300.8722839355469,293.1499938964844,293.1499938964844,278.54998779296875,33196.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926552414894104,1.0,0.0,0.0,3.79604721069336,3.796072244644165,9.615159797249362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.37109375,0.0,1679.9891357421875,1895.4371337890625,0.0,3649.500732421875,0.9360666275024414,1.0,0.0,3.0,1.0,0.0
17925720,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9990000128746032,0.6954286098480225,0.568259596824646,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9478574395179749,0.52984619140625,0.5022531151771545,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8570494055747986,0.3976726531982422,0.2797643840312958,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8502801060676575,0.3879983723163605,0.3696439266204834,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7239215970039368,0.2342004477977752,1.0677447319030762,285.018798828125,284.95001220703125,302.4642944335937,293.7283630371094,299.4561767578125,297.2398376464844,285.0180969238281,1.0,0.6245291233062744,0.6028620004653931,0.6028620004653931,1.0,1.0,-3.3475797176361084,1.4182857275009155,1.9292939901351929,0.6613839864730835,0.987799346446991,0.987799346446991,0.0,153.8686981201172,166.0,65642.1875,0.0,3099.83837890625,1.0,278.8434143066406,282.9776306152344,296.70526123046875,300.8722839355469,293.1499938964844,293.1499938964844,278.54998779296875,33196.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926552414894104,1.0,0.0,0.0,3.79604721069336,3.796072244644165,9.615159797249362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.37109375,0.0,1679.9891357421875,1895.4371337890625,0.0,3649.500732421875,0.9360666275024414,1.0,0.0,3.0,1.0,0.0
17925780,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9990000128746032,0.6932141780853271,0.572688639163971,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9461548924446106,0.5311003923416138,0.5037364363670349,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8551982045173645,0.3978325426578522,0.2800847887992859,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.848556399345398,0.3883087337017059,0.3701822161674499,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7223271131515503,0.2341673076152801,1.0684771537780762,284.888671875,284.95001220703125,302.48486328125,293.7444152832031,299.4621276855469,297.2392883300781,284.88531494140625,1.0,0.626559853553772,0.6013378500938416,0.6013378500938416,1.0,1.0,-3.356617927551269,1.4205443859100342,1.936073660850525,0.6618152260780334,0.9033132791519164,0.9033132791519164,0.0,155.77508544921875,166.0,66861.03125,0.0,3130.766845703125,1.0,278.5954895019531,282.82476806640625,296.7734680175781,301.12799072265625,293.1499938964844,293.1499938964844,278.54998779296875,36448.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322698712348938,1.0,0.0,0.0,3.7859063148498535,3.7859318256378174,9.563856337990728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.4765625,0.0,1693.1712646484375,1895.4371337890625,0.0,3701.929443359375,0.9342881441116332,1.0,0.0,3.0,1.0,0.0
17925840,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.6902052164077759,0.5775344967842102,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9439436793327332,0.5321885347366333,0.5048496723175049,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8529078960418701,0.3977979123592376,0.28013476729393,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8464414477348328,0.3884538412094116,0.3704167008399963,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7203484773635864,0.2339736819267273,1.0681365728378296,284.9082946777344,284.95001220703125,302.5060119628906,293.7611389160156,299.4672546386719,297.2371520996094,284.9102783203125,1.0,0.6285449266433716,0.5997729301452637,0.5997729301452637,1.0,1.0,-3.363719701766968,1.4218724966049194,1.9418470859527588,0.6616450548171997,0.8973807692527771,0.8973807692527771,0.0,157.74563598632812,169.0,66807.0625,0.0,3157.901123046875,1.0,278.5566711425781,282.84259033203125,296.78131103515625,301.09423828125,293.1499938964844,293.1499938964844,278.8500061035156,37823.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341498613357544,1.0,0.0,0.0,3.7238385677337646,3.723863840103149,9.252838708562194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.28515625,0.0,1630.7962646484375,1895.4371337890625,0.0,3719.11962890625,0.9233080744743348,1.0,0.0,3.0,1.0,0.0
17925900,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.9990000128746032,0.6877408623695374,0.5818983316421509,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9421370029449464,0.5337148308753967,0.506099283695221,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8509708642959595,0.3981667757034302,0.2802750468254089,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8446494340896606,0.3889269828796386,0.3707427978515625,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.7185770273208618,0.2339543104171753,1.0678691864013672,285.0339660644531,284.95001220703125,302.5268859863281,293.77783203125,299.47381591796875,297.2376403808594,285.0365600585937,1.0,0.6304386258125305,0.598228394985199,0.598228394985199,1.0,1.0,-3.3707077503204346,1.4231514930725098,1.9475562572479248,0.6614202857017517,0.9882984161376952,0.9882984161376952,0.0,159.55760192871094,169.0,66113.2890625,0.0,3183.97900390625,1.0,278.80401611328125,282.98150634765625,296.750244140625,300.908935546875,293.1499938964844,293.1499938964844,278.8500061035156,33805.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92877596616745,1.0,0.0,0.0,3.7761597633361816,3.7761847972869873,9.514676548860734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.05859375,0.0,1661.1258544921875,1895.4371337890625,0.0,3669.916259765625,0.9335994720458984,1.0,0.0,3.0,1.0,0.0
17925960,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9990000128746032,0.6854735016822815,0.5854697227478027,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9410778284072876,0.5354030728340149,0.5077032446861267,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8496681451797485,0.3987045586109161,0.2806581854820251,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8434396982192993,0.3895419836044311,0.3713393211364746,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7172722220420837,0.2340282648801803,1.0683281421661377,285.0297546386719,284.95001220703125,302.5478210449219,293.7947082519531,299.4809875488281,297.23980712890625,285.0289306640625,1.0,0.6323406100273132,0.5965224504470825,0.5965224504470825,1.0,1.0,-3.378661155700684,1.4246494770050049,1.9540115594863887,0.6612157225608826,1.0,1.0,0.0,161.1497802734375,172.0,66415.6953125,0.0,3211.068603515625,1.0,278.8437194824219,282.9751892089844,296.7769775390625,300.99560546875,293.1499938964844,293.1499938964844,278.54998779296875,33246.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272850155830384,1.0,0.0,0.0,3.843192577362061,3.843218088150024,9.855475582298825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10357.873046875,0.0,1737.218994140625,1895.4371337890625,0.0,3656.230712890625,0.9466778039932252,1.0,0.0,3.0,1.0,0.0
17926020,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9990000128746032,0.6787144541740417,0.5937598943710327,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9377799034118652,0.5376264452934265,0.510195791721344,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8461540341377258,0.3987528383731842,0.280975878238678,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8401885628700256,0.3899057805538177,0.372025728225708,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7138620018959045,0.2335826009511947,1.067686915397644,284.9034423828125,284.95001220703125,302.589599609375,293.82879638671875,299.48895263671875,297.2336730957031,284.905029296875,1.0,0.6359541416168213,0.5931104421615601,0.5931104421615601,1.0,1.0,-3.392071485519409,1.4264075756072998,1.965664029121399,0.6601370573043823,0.9110185503959656,0.9110185503959656,0.0,164.6527099609375,175.0,67611.4609375,0.0,3261.747802734375,1.0,278.556884765625,282.8252258300781,296.85028076171875,301.21661376953125,293.1499938964844,293.1499938964844,278.25,37659.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93514484167099,1.0,0.0,0.0,3.784192323684693,3.7842180728912354,9.55519794842985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.8427734375,0.0,1700.525146484375,1895.4371337890625,0.0,3728.20703125,0.9364603161811828,1.0,0.0,3.0,1.0,0.0
17926080,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9990000128746032,0.6787144541740417,0.5937598943710327,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9377799034118652,0.5376264452934265,0.510195791721344,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8461540341377258,0.3987528383731842,0.280975878238678,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8401885628700256,0.3899057805538177,0.372025728225708,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7138620018959045,0.2335826009511947,1.067686915397644,284.9034423828125,284.95001220703125,302.589599609375,293.82879638671875,299.48895263671875,297.2336730957031,284.905029296875,1.0,0.6359541416168213,0.5931104421615601,0.5931104421615601,1.0,1.0,-3.392071485519409,1.4264075756072998,1.965664029121399,0.6601370573043823,0.9110185503959656,0.9110185503959656,0.0,164.6527099609375,175.0,67611.4609375,0.0,3261.747802734375,1.0,278.556884765625,282.8252258300781,296.85028076171875,301.21661376953125,293.1499938964844,293.1499938964844,278.25,37659.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93514484167099,1.0,0.0,0.0,3.784192323684693,3.7842180728912354,9.55519794842985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.8427734375,0.0,1700.525146484375,1895.4371337890625,0.0,3728.20703125,0.9364603161811828,1.0,0.0,3.0,1.0,0.0
17926140,296.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6710894703865051,0.602502703666687,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9337810277938844,0.539721667766571,0.5122110843658447,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.842109203338623,0.3986551761627197,0.2809545695781708,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8364342451095581,0.3901125788688659,0.3723013997077942,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7097082138061523,0.2328901439905166,1.0652055740356443,284.8956298828125,284.95001220703125,302.6312561035156,293.8631286621094,299.4960021972656,297.22662353515625,284.897216796875,1.0,0.6392239332199097,0.5896984934806824,0.5896984934806824,1.0,1.0,-3.402339220046997,1.4266530275344849,1.975686311721801,0.6581583023071289,0.8486521244049072,0.8486521244049072,0.0,168.29806518554688,178.0,67924.265625,0.0,3306.40234375,1.0,278.2576599121094,282.78936767578125,296.87078857421875,301.27215576171875,293.1499938964844,293.1499938964844,278.54998779296875,40059.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390321373939514,1.0,0.0,0.0,3.580970287322998,3.580994367599488,8.556471584597602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.1416015625,0.0,1487.5177001953125,1895.4371337890625,0.0,3763.640625,0.8937028646469116,1.0,0.0,3.0,1.0,0.0
17926200,296.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6710894703865051,0.602502703666687,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9337810277938844,0.539721667766571,0.5122110843658447,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.842109203338623,0.3986551761627197,0.2809545695781708,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8364342451095581,0.3901125788688659,0.3723013997077942,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7097082138061523,0.2328901439905166,1.0652055740356443,284.8956298828125,284.95001220703125,302.6312561035156,293.8631286621094,299.4960021972656,297.22662353515625,284.897216796875,1.0,0.6392239332199097,0.5896984934806824,0.5896984934806824,1.0,1.0,-3.402339220046997,1.4266530275344849,1.975686311721801,0.6581583023071289,0.8486521244049072,0.8486521244049072,0.0,168.29806518554688,178.0,67924.265625,0.0,3306.40234375,1.0,278.2576599121094,282.78936767578125,296.87078857421875,301.27215576171875,293.1499938964844,293.1499938964844,278.54998779296875,40059.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390321373939514,1.0,0.0,0.0,3.580970287322998,3.580994367599488,8.556471584597602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.1416015625,0.0,1487.5177001953125,1895.4371337890625,0.0,3763.640625,0.8937028646469116,1.0,0.0,3.0,1.0,0.0
17926260,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9945072531700134,0.6663462519645691,0.6005423069000244,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.928965985774994,0.5429410934448242,0.5151962637901306,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8376560211181641,0.3996067643165588,0.2815932929515838,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8321645259857178,0.3911831378936767,0.3733094334602356,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.704861044883728,0.2327383756637573,1.0647189617156982,285.0004272460937,284.95001220703125,302.672607421875,293.8973693847656,299.5088806152344,297.2305603027344,284.99981689453125,1.0,0.6418284773826599,0.5863527059555054,0.5863527059555054,1.0,1.0,-3.40500807762146,1.4234906435012815,1.981517314910889,0.6544890999794006,0.9403061270713806,0.9403061270713806,0.0,172.6181182861328,181.0,67379.4609375,0.0,3337.63916015625,1.0,278.5418701171875,282.9105224609375,296.86944580078125,301.1553955078125,293.1499938964844,293.1499938964844,278.25,33881.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298561215400696,1.0,0.0,0.0,3.6870062351226807,3.68703031539917,9.070704436453524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10546.3095703125,0.0,1558.7198486328125,1895.4371337890625,0.0,3679.822265625,0.9121882915496826,1.0,0.0,3.0,1.0,0.0
17926320,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9945072531700134,0.6663462519645691,0.6005423069000244,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.928965985774994,0.5429410934448242,0.5151962637901306,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8376560211181641,0.3996067643165588,0.2815932929515838,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8321645259857178,0.3911831378936767,0.3733094334602356,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.704861044883728,0.2327383756637573,1.0647189617156982,285.0004272460937,284.95001220703125,302.672607421875,293.8973693847656,299.5088806152344,297.2305603027344,284.99981689453125,1.0,0.6418284773826599,0.5863527059555054,0.5863527059555054,1.0,1.0,-3.40500807762146,1.4234906435012815,1.981517314910889,0.6544890999794006,0.9403061270713806,0.9403061270713806,0.0,172.6181182861328,181.0,67379.4609375,0.0,3337.63916015625,1.0,278.5418701171875,282.9105224609375,296.86944580078125,301.1553955078125,293.1499938964844,293.1499938964844,278.25,33881.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298561215400696,1.0,0.0,0.0,3.6870062351226807,3.68703031539917,9.070704436453524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10546.3095703125,0.0,1558.7198486328125,1895.4371337890625,0.0,3679.822265625,0.9121882915496826,1.0,0.0,3.0,1.0,0.0
17926380,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9878827333450316,0.6616562008857727,0.5966266989707947,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.923899233341217,0.545203447341919,0.5177165269851685,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8330541849136353,0.3997191488742828,0.2819567024707794,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.827774703502655,0.3915653228759765,0.374019056558609,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.6999682784080505,0.2322607785463333,1.0638765096664429,284.9130859375,284.95001220703125,302.71356201171875,293.9312438964844,299.5165710449219,297.2266540527344,284.9140014648437,1.0,0.6438587307929993,0.5830068588256836,0.5830068588256836,1.0,1.0,-3.403576135635376,1.4184157848358154,1.98516047000885,0.6498414278030396,0.8606389760971069,0.8606389760971069,0.0,176.87606811523438,184.0,67995.515625,0.0,3359.138671875,1.0,278.2575378417969,282.8031616210937,296.9410095214844,301.340576171875,293.1499938964844,293.1499938964844,278.54998779296875,38434.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93527752161026,1.0,0.0,0.0,3.574737787246704,3.5747616291046143,8.52671405482397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.4267578125,0.0,1468.8743896484375,1895.4371337890625,0.0,3729.418212890625,0.8907411694526672,1.0,0.0,3.0,1.0,0.0
