time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17926440,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9878827333450316,0.6616562008857727,0.5966266989707947,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.923899233341217,0.545203447341919,0.5177165269851685,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8330541849136353,0.3997191488742828,0.2819567024707794,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.827774703502655,0.3915653228759765,0.374019056558609,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.6999682784080505,0.2322607785463333,1.0638765096664429,284.9130859375,284.95001220703125,302.71356201171875,293.9312438964844,299.5165710449219,297.2266540527344,284.9140014648437,1.0,0.6438587307929993,0.5830068588256836,0.5830068588256836,1.0,1.0,-3.403576135635376,1.4184157848358154,1.98516047000885,0.6498414278030396,0.8606389760971069,0.8606389760971069,0.0,176.87606811523438,184.0,67995.515625,0.0,3359.138671875,1.0,278.2575378417969,282.8031616210937,296.9410095214844,301.340576171875,293.1499938964844,293.1499938964844,278.54998779296875,38434.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93527752161026,1.0,0.0,0.0,3.574737787246704,3.5747616291046143,8.52671405482397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.4267578125,0.0,1468.8743896484375,1895.4371337890625,0.0,3729.418212890625,0.8907411694526672,1.0,0.0,3.0,1.0,0.0
17926500,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9850324988365172,0.6602141261100769,0.5950115919113159,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9220109581947328,0.5467008948326111,0.5189723372459412,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8312118053436279,0.4000783264636993,0.2821183800697326,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8260257840156555,0.3920100331306457,0.374347448348999,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.6979477405548096,0.2321920543909073,1.063383936882019,285.021728515625,284.95001220703125,302.7338562011719,293.94793701171875,299.522216796875,297.2279663085937,285.0223693847656,1.0,0.644751250743866,0.5813339352607727,0.5813339352607727,1.0,1.0,-3.4031341075897217,1.4159818887710571,1.9871522188186648,0.6474251747131348,0.9393293857574464,0.9393293857574464,0.0,178.6522979736328,184.0,67288.2109375,0.0,3368.457763671875,1.0,278.4999389648437,282.9263916015625,296.9128723144531,301.1535339355469,293.1499938964844,293.1499938964844,278.54998779296875,33898.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292915463447572,1.0,0.0,0.0,3.629359245300293,3.629382610321045,8.789277785581362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.3515625,0.0,1494.6937255859375,1895.4371337890625,0.0,3674.645751953125,0.9007248282432556,1.0,0.0,3.0,1.0,0.0
17926560,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9829901456832886,0.6588892936706543,0.5939133167266846,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9211366772651672,0.5482950210571289,0.5205193161964417,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8301324844360352,0.4005318284034729,0.2824691832065582,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8250091075897217,0.3925453722476959,0.3748942613601684,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.6966665387153625,0.2322244495153427,1.0636494159698486,285.0045471191406,284.95001220703125,302.7539978027344,293.96441650390625,299.5287780761719,297.2304077148437,285.0031433105469,1.0,0.6457363963127136,0.579835832118988,0.579835832118988,1.0,1.0,-3.405070543289185,1.414790153503418,1.990280508995056,0.6457722187042236,0.9492822885513306,0.9492822885513306,0.0,180.02398681640625,187.0,67518.5625,0.0,3380.934326171875,1.0,278.542724609375,282.91180419921875,296.9408264160156,301.23583984375,293.1499938964844,293.1499938964844,278.25,33326.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273158311843872,1.0,0.0,0.0,3.695206880569458,3.6952309608459473,9.111100212066958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.0185546875,0.0,1563.7926025390625,1895.4371337890625,0.0,3656.513671875,0.9133564233779908,1.0,0.0,3.0,1.0,0.0
17926620,296.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9770786762237548,0.6545920968055725,0.5905587673187256,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9175902605056764,0.5504736304283142,0.5229343771934509,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8266115784645081,0.4005359411239624,0.2827345728874206,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8216797113418579,0.3928556740283966,0.3755106031894684,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6929253339767456,0.2318246364593505,1.063104510307312,284.9096069335937,284.95001220703125,302.79376220703125,293.9966125488281,299.5360107421875,297.2260437011719,284.9106750488281,1.0,0.6474734544754028,0.5768396258354187,0.5768396258354187,1.0,1.0,-3.4043545722961426,1.4103333950042725,1.99402117729187,0.6415829658508301,0.8641623258590698,0.8641623258590698,0.0,183.53944396972656,190.0,68185.703125,0.0,3399.724609375,1.0,278.2574462890625,282.7977294921875,297.0099182128906,301.423583984375,293.1499938964844,293.1499938964844,278.54998779296875,38323.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334952235221864,1.0,0.0,0.0,3.588716745376587,3.588740587234497,8.593531219958095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.537109375,0.0,1483.1441650390625,1895.4371337890625,0.0,3713.136474609375,0.8937045335769653,1.0,0.0,3.0,1.0,0.0
17926680,296.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9770786762237548,0.6545920968055725,0.5905587673187256,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9175902605056764,0.5504736304283142,0.5229343771934509,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8266115784645081,0.4005359411239624,0.2827345728874206,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8216797113418579,0.3928556740283966,0.3755106031894684,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6929253339767456,0.2318246364593505,1.063104510307312,284.9096069335937,284.95001220703125,302.79376220703125,293.9966125488281,299.5360107421875,297.2260437011719,284.9106750488281,1.0,0.6474734544754028,0.5768396258354187,0.5768396258354187,1.0,1.0,-3.4043545722961426,1.4103333950042725,1.99402117729187,0.6415829658508301,0.8641623258590698,0.8641623258590698,0.0,183.53944396972656,190.0,68185.703125,0.0,3399.724609375,1.0,278.2574462890625,282.7977294921875,297.0099182128906,301.423583984375,293.1499938964844,293.1499938964844,278.54998779296875,38323.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334952235221864,1.0,0.0,0.0,3.588716745376587,3.588740587234497,8.593531219958095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.537109375,0.0,1483.1441650390625,1895.4371337890625,0.0,3713.136474609375,0.8937045335769653,1.0,0.0,3.0,1.0,0.0
17926740,296.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9726907014846802,0.6521739363670349,0.588141679763794,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9156492948532104,0.5533015131950378,0.5254451036453247,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.824333906173706,0.4012460708618164,0.2831433415412903,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8195318579673767,0.393729031085968,0.3762480020523071,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6903486847877502,0.2318251729011535,1.062960147857666,285.0055236816406,284.95001220703125,302.8296203613281,294.0251159667969,299.5466613769531,297.2294616699219,285.0046081542969,1.0,0.649044930934906,0.5740830898284912,0.5740830898284912,1.0,1.0,-3.405663013458252,1.4070545434951782,1.9986085891723635,0.6379082202911377,0.9514140486717224,0.9514140486717224,0.0,186.15435791015625,190.0,67654.7109375,0.0,3418.007568359375,1.0,278.5392761230469,282.910888671875,297.0009155273437,301.3021545410156,293.1499938964844,293.1499938964844,278.54998779296875,33358.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925971269607544,1.0,0.0,0.0,3.699469804763794,3.699493885040283,9.132133413913834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.5244140625,0.0,1568.8721923828125,1895.4371337890625,0.0,3644.15966796875,0.9144818186759948,1.0,0.0,3.0,1.0,0.0
17926800,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9723682403564452,0.6519414782524109,0.5879685878753662,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9155515432357788,0.5535411834716797,0.5256903171539307,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8241912722587585,0.4013042449951172,0.283197283744812,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8193984627723694,0.3938033878803253,0.3763338327407837,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6901808977127075,0.2318291068077087,1.0630285739898682,285.00323486328125,284.95001220703125,302.83270263671875,294.02752685546875,299.54754638671875,297.2297058105469,285.0022888183594,1.0,0.6491954326629639,0.5738434195518494,0.5738434195518494,1.0,1.0,-3.4060003757476807,1.4068626165390017,1.9991378784179688,0.6376457214355469,0.9527881741523744,0.9527881741523744,0.0,186.3571014404297,193.0,67691.28125,0.0,3419.975341796875,1.0,278.5419921875,282.90875244140625,297.0064392089844,301.3144836425781,293.1499938964844,293.1499938964844,278.25,33409.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259177446365356,1.0,0.0,0.0,3.7060718536376953,3.706095933914185,9.164756988866428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.482421875,0.0,1576.7724609375,1895.4371337890625,0.0,3643.66748046875,0.9160767197608948,1.0,0.0,3.0,1.0,0.0
17926860,296.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9664004445075988,0.6477375626564026,0.5846843719482422,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9125366806983948,0.5557020306587219,0.5280776023864746,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8210117816925049,0.4012874364852905,0.2834379374980926,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8163827657699585,0.3940955996513366,0.376921534538269,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6868249177932739,0.2314533591270446,1.0625675916671753,284.9076538085937,284.95001220703125,302.8707580566406,294.0568542480469,299.5536499023437,297.225341796875,284.90875244140625,1.0,0.6508543491363525,0.5708737969398499,0.5708737969398499,1.0,1.0,-3.405372142791748,1.402323842048645,2.003048181533813,0.6333723068237305,0.8659946322441101,0.8659946322441101,0.0,189.7076416015625,196.0,68354.625,0.0,3438.010009765625,1.0,278.25732421875,282.79376220703125,297.0708923339844,301.49737548828125,293.1499938964844,293.1499938964844,278.54998779296875,38368.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932193636894226,1.0,0.0,0.0,3.600586175918579,3.6006100177764893,8.6504695673284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.873046875,0.0,1496.3680419921875,1895.4371337890625,0.0,3701.231689453125,0.8963682651519775,1.0,0.0,3.0,1.0,0.0
17926920,296.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9664004445075988,0.6477375626564026,0.5846843719482422,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9125366806983948,0.5557020306587219,0.5280776023864746,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8210117816925049,0.4012874364852905,0.2834379374980926,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8163827657699585,0.3940955996513366,0.376921534538269,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6868249177932739,0.2314533591270446,1.0625675916671753,284.9076538085937,284.95001220703125,302.8707580566406,294.0568542480469,299.5536499023437,297.225341796875,284.90875244140625,1.0,0.6508543491363525,0.5708737969398499,0.5708737969398499,1.0,1.0,-3.405372142791748,1.402323842048645,2.003048181533813,0.6333723068237305,0.8659946322441101,0.8659946322441101,0.0,189.7076416015625,196.0,68354.625,0.0,3438.010009765625,1.0,278.25732421875,282.79376220703125,297.0708923339844,301.49737548828125,293.1499938964844,293.1499938964844,278.54998779296875,38368.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932193636894226,1.0,0.0,0.0,3.600586175918579,3.6006100177764893,8.6504695673284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.873046875,0.0,1496.3680419921875,1895.4371337890625,0.0,3701.231689453125,0.8963682651519775,1.0,0.0,3.0,1.0,0.0
17926980,296.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9616424441337584,0.6451774835586548,0.5821595191955566,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.910829782485962,0.5587725043296814,0.5308217406272888,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8188004493713379,0.402053952217102,0.2838896811008453,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8142903447151184,0.3950406014919281,0.3777305781841278,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.684332013130188,0.2314776182174682,1.062551975250244,285.002685546875,284.95001220703125,302.90771484375,294.0842590332031,299.5640563964844,297.2291564941406,285.00128173828125,1.0,0.6525394916534424,0.5679042339324951,0.5679042339324951,1.0,1.0,-3.4071245193481445,1.3987741470336914,2.008350372314453,0.6293542981147766,0.9551150798797609,0.9551150798797609,0.0,192.4373474121093,199.0,67841.1484375,0.0,3458.024169921875,1.0,278.5428771972656,282.9057312011719,297.0632019042969,301.383056640625,293.1499938964844,293.1499938964844,278.25,33388.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246848821640016,1.0,0.0,0.0,3.718059778213501,3.7180838584899902,9.224142445418692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.48828125,0.0,1590.310546875,1895.4371337890625,0.0,3632.328857421875,0.9184910655021667,1.0,0.0,3.0,1.0,0.0
17927040,296.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9616424441337584,0.6451774835586548,0.5821595191955566,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.910829782485962,0.5587725043296814,0.5308217406272888,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8188004493713379,0.402053952217102,0.2838896811008453,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8142903447151184,0.3950406014919281,0.3777305781841278,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.684332013130188,0.2314776182174682,1.062551975250244,285.002685546875,284.95001220703125,302.90771484375,294.0842590332031,299.5640563964844,297.2291564941406,285.00128173828125,1.0,0.6525394916534424,0.5679042339324951,0.5679042339324951,1.0,1.0,-3.4071245193481445,1.3987741470336914,2.008350372314453,0.6293542981147766,0.9551150798797609,0.9551150798797609,0.0,192.4373474121093,199.0,67841.1484375,0.0,3458.024169921875,1.0,278.5428771972656,282.9057312011719,297.0632019042969,301.383056640625,293.1499938964844,293.1499938964844,278.25,33388.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246848821640016,1.0,0.0,0.0,3.718059778213501,3.7180838584899902,9.224142445418692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.48828125,0.0,1590.310546875,1895.4371337890625,0.0,3632.328857421875,0.9184910655021667,1.0,0.0,3.0,1.0,0.0
17927100,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.959092378616333,0.6431609988212585,0.5808237791061401,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9099000692367554,0.5599023699760437,0.5321881771087646,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8176388144493103,0.4020993113517761,0.2841233313083648,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8131895065307617,0.3952360153198242,0.3781531155109405,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6830814480781555,0.2313452959060669,1.0627529621124268,284.8760070800781,284.95001220703125,302.92578125,294.0971374511719,299.56695556640625,297.2276611328125,284.8744506835937,1.0,0.6534326076507568,0.5664194226264954,0.5664194226264954,1.0,1.0,-3.4081993103027344,1.3970378637313845,2.0111613273620605,0.6274818778038025,0.8671730160713196,0.8671730160713196,0.0,193.90115356445312,199.0,68754.765625,0.0,3469.06982421875,1.0,278.2962951660156,282.76239013671875,297.1240234375,301.61895751953125,293.1499938964844,293.1499938964844,278.25,37597.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930008828639984,1.0,0.0,0.0,3.683120727539064,3.68314528465271,9.051596521203464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.71484375,0.0,1582.394287109375,1895.4371337890625,0.0,3681.22216796875,0.9117235541343688,1.0,0.0,3.0,1.0,0.0
17927160,296.8733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9555941224098206,0.6410583257675171,0.578961193561554,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9081698656082152,0.5609155893325806,0.5332015752792358,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8158077597618103,0.402027279138565,0.2841278612613678,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8114343881607056,0.3953222930431366,0.3783131241798401,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6812254786491394,0.2311148345470428,1.0621591806411743,284.90643310546875,284.95001220703125,302.9435119628906,294.1094665527344,299.5688781738281,297.2248229980469,284.9078063964844,1.0,0.6541865468025208,0.5649707317352295,0.5649707317352295,1.0,1.0,-3.406663656234741,1.3942009210586548,2.012462854385376,0.625041127204895,0.8673110008239746,0.8673110008239746,0.0,195.7354888916016,202.0,68485.3515625,0.0,3476.14697265625,1.0,278.2574157714844,282.79083251953125,297.1241149902344,301.5614318847656,293.1499938964844,293.1499938964844,278.54998779296875,38435.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310956597328186,1.0,0.0,0.0,3.6095669269561768,3.609591007232666,8.693677386872878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.9287109375,0.0,1506.6673583984375,1895.4371337890625,0.0,3691.179931640625,0.8984077572822571,1.0,0.0,3.0,1.0,0.0
17927220,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9507832527160645,0.6385778188705444,0.5765029191970825,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9066771268844604,0.5639784336090088,0.5359331369400024,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.813700258731842,0.4027884602546692,0.2845730483531952,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8094282746315002,0.3962610363960266,0.3791129291057586,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6788994073867798,0.2311500459909439,1.0621862411499023,285.00262451171875,284.95001220703125,302.9779968261719,294.13214111328125,299.5780639648437,297.22869873046875,285.001220703125,1.0,0.6558676958084106,0.5620734095573425,0.5620734095573425,1.0,1.0,-3.408513307571411,1.3906385898590088,2.0178747177124023,0.6210147738456726,0.9569506645202636,0.9569506645202636,0.0,198.44598388671875,205.0,67951.3125,0.0,3496.306396484375,1.0,278.5429382324219,282.9037475585937,297.11181640625,301.44097900390625,293.1499938964844,293.1499938964844,278.25,33423.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237361550331116,1.0,0.0,0.0,3.725870370864868,3.725894451141357,9.262937510357006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.4453125,0.0,1599.5491943359375,1895.4371337890625,0.0,3623.59716796875,0.9202772378921508,1.0,0.0,3.0,1.0,0.0
17927280,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9507832527160645,0.6385778188705444,0.5765029191970825,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9066771268844604,0.5639784336090088,0.5359331369400024,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.813700258731842,0.4027884602546692,0.2845730483531952,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8094282746315002,0.3962610363960266,0.3791129291057586,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6788994073867798,0.2311500459909439,1.0621862411499023,285.00262451171875,284.95001220703125,302.9779968261719,294.13214111328125,299.5780639648437,297.22869873046875,285.001220703125,1.0,0.6558676958084106,0.5620734095573425,0.5620734095573425,1.0,1.0,-3.408513307571411,1.3906385898590088,2.0178747177124023,0.6210147738456726,0.9569506645202636,0.9569506645202636,0.0,198.44598388671875,205.0,67951.3125,0.0,3496.306396484375,1.0,278.5429382324219,282.9037475585937,297.11181640625,301.44097900390625,293.1499938964844,293.1499938964844,278.25,33423.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237361550331116,1.0,0.0,0.0,3.725870370864868,3.725894451141357,9.262937510357006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.4453125,0.0,1599.5491943359375,1895.4371337890625,0.0,3623.59716796875,0.9202772378921508,1.0,0.0,3.0,1.0,0.0
17927340,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9446924924850464,0.6345469355583191,0.5733808875083923,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9042847752571106,0.5660982131958008,0.5382941365242004,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8107958436012268,0.4027487933635711,0.2848039865493774,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8066377639770508,0.3965301811695099,0.3796850144863128,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6759772300720215,0.230795219540596,1.0618304014205933,284.9057312011719,284.95001220703125,303.01104736328125,294.1520080566406,299.58135986328125,297.22430419921875,284.9069519042969,1.0,0.6575158834457397,0.5591760873794556,0.5591760873794556,1.0,1.0,-3.40814471244812,1.3860085010528564,2.022136211395264,0.6166466474533081,0.8683511018753052,0.8683511018753052,0.0,201.73594665527344,208.0,68581.625,0.0,3514.6025390625,1.0,278.2572021484375,282.7880859375,297.16729736328125,301.6128845214844,293.1499938964844,293.1499938964844,278.54998779296875,38450.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302794933319092,1.0,0.0,0.0,3.616789340972901,3.6168134212493896,8.728501939003763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.0419921875,0.0,1514.6998291015625,1895.4371337890625,0.0,3683.70263671875,0.9000177383422852,1.0,0.0,3.0,1.0,0.0
17927400,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9446924924850464,0.6345469355583191,0.5733808875083923,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9042847752571106,0.5660982131958008,0.5382941365242004,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8107958436012268,0.4027487933635711,0.2848039865493774,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8066377639770508,0.3965301811695099,0.3796850144863128,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6759772300720215,0.230795219540596,1.0618304014205933,284.9057312011719,284.95001220703125,303.01104736328125,294.1520080566406,299.58135986328125,297.22430419921875,284.9069519042969,1.0,0.6575158834457397,0.5591760873794556,0.5591760873794556,1.0,1.0,-3.40814471244812,1.3860085010528564,2.022136211395264,0.6166466474533081,0.8683511018753052,0.8683511018753052,0.0,201.73594665527344,208.0,68581.625,0.0,3514.6025390625,1.0,278.2572021484375,282.7880859375,297.16729736328125,301.6128845214844,293.1499938964844,293.1499938964844,278.54998779296875,38450.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302794933319092,1.0,0.0,0.0,3.616789340972901,3.6168134212493896,8.728501939003763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.0419921875,0.0,1514.6998291015625,1895.4371337890625,0.0,3683.70263671875,0.9000177383422852,1.0,0.0,3.0,1.0,0.0
17927460,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9399006962776184,0.6321492195129395,0.5709960460662842,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9029704928398132,0.5691481232643127,0.5410103797912598,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8087431788444519,0.4035013616085052,0.2852408587932586,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8046766519546509,0.3974603414535522,0.3804749846458435,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.6737921237945557,0.2308381199836731,1.0618897676467896,285.0023803710937,284.95001220703125,303.04248046875,294.1687316894531,299.5891418457031,297.2281799316406,285.0009765625,1.0,0.659199059009552,0.5563657283782959,0.5563657283782959,1.0,1.0,-3.410081386566162,1.3824574947357178,2.0276238918304443,0.612625241279602,0.9579930901527404,0.9579930901527404,0.0,204.4419403076172,211.0,68016.6796875,0.0,3534.97119140625,1.0,278.54296875,282.9017028808594,297.1492004394531,301.4850158691406,293.1499938964844,293.1499938964844,278.25,33458.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230753779411316,1.0,0.0,0.0,3.731234788894653,3.7312591075897217,9.289630042985664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.703125,0.0,1606.0009765625,1895.4371337890625,0.0,3617.512451171875,0.921512246131897,1.0,0.0,3.0,1.0,0.0
17927520,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9399006962776184,0.6321492195129395,0.5709960460662842,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9029704928398132,0.5691481232643127,0.5410103797912598,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8087431788444519,0.4035013616085052,0.2852408587932586,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8046766519546509,0.3974603414535522,0.3804749846458435,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.6737921237945557,0.2308381199836731,1.0618897676467896,285.0023803710937,284.95001220703125,303.04248046875,294.1687316894531,299.5891418457031,297.2281799316406,285.0009765625,1.0,0.659199059009552,0.5563657283782959,0.5563657283782959,1.0,1.0,-3.410081386566162,1.3824574947357178,2.0276238918304443,0.612625241279602,0.9579930901527404,0.9579930901527404,0.0,204.4419403076172,211.0,68016.6796875,0.0,3534.97119140625,1.0,278.54296875,282.9017028808594,297.1492004394531,301.4850158691406,293.1499938964844,293.1499938964844,278.25,33458.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230753779411316,1.0,0.0,0.0,3.731234788894653,3.7312591075897217,9.289630042985664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.703125,0.0,1606.0009765625,1895.4371337890625,0.0,3617.512451171875,0.921512246131897,1.0,0.0,3.0,1.0,0.0
17927580,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9338807463645936,0.628212034702301,0.5679558515548706,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.900795876979828,0.5712422132492065,0.5433502793312073,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8058780431747437,0.4034464061260223,0.2854639589786529,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8019660115242004,0.3977165520191192,0.3810362517833709,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6710370779037476,0.2304903268814087,1.061564803123474,284.905029296875,284.95001220703125,303.0722351074219,294.1820373535156,299.59088134765625,297.2237548828125,284.90625,1.0,0.6608505845069885,0.553555428981781,0.553555428981781,1.0,1.0,-3.4098010063171387,1.377853512763977,2.031947374343872,0.6082689166069031,0.8687130212783813,0.8687130212783813,0.0,207.7295379638672,214.0,68623.4921875,0.0,3553.467041015625,1.0,278.2571716308594,282.78564453125,297.19805908203125,301.64898681640625,293.1499938964844,293.1499938964844,278.54998779296875,38492.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297681450843812,1.0,0.0,0.0,3.6208784580230713,3.62090277671814,8.748250479584385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.7587890625,0.0,1519.511962890625,1895.4371337890625,0.0,3679.015869140625,0.9009549617767334,1.0,0.0,3.0,1.0,0.0
17927640,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9338807463645936,0.628212034702301,0.5679558515548706,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.900795876979828,0.5712422132492065,0.5433502793312073,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8058780431747437,0.4034464061260223,0.2854639589786529,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8019660115242004,0.3977165520191192,0.3810362517833709,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6710370779037476,0.2304903268814087,1.061564803123474,284.905029296875,284.95001220703125,303.0722351074219,294.1820373535156,299.59088134765625,297.2237548828125,284.90625,1.0,0.6608505845069885,0.553555428981781,0.553555428981781,1.0,1.0,-3.4098010063171387,1.377853512763977,2.031947374343872,0.6082689166069031,0.8687130212783813,0.8687130212783813,0.0,207.7295379638672,214.0,68623.4921875,0.0,3553.467041015625,1.0,278.2571716308594,282.78564453125,297.19805908203125,301.64898681640625,293.1499938964844,293.1499938964844,278.54998779296875,38492.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297681450843812,1.0,0.0,0.0,3.6208784580230713,3.62090277671814,8.748250479584385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.7587890625,0.0,1519.511962890625,1895.4371337890625,0.0,3679.015869140625,0.9009549617767334,1.0,0.0,3.0,1.0,0.0
17927700,296.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9310930371284484,0.6269895434379578,0.5665497183799744,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8998537659645081,0.5726970434188843,0.5445317029953003,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8045425415039062,0.4037513434886932,0.2855676710605621,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8007251620292664,0.3981200158596039,0.3813023269176483,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6697361469268799,0.2304649353027343,1.0612318515777588,285.0181884765625,284.95001220703125,303.0864562988281,294.1872863769531,299.5935363769531,297.2250061035156,285.0194396972656,1.0,0.6616281867027283,0.552150309085846,0.552150309085846,1.0,1.0,-3.4095680713653564,1.3755006790161133,2.034067153930664,0.6059228181838989,0.948313295841217,0.948313295841217,0.0,209.2559356689453,214.0,67834.421875,0.0,3561.821533203125,1.0,278.50146484375,282.9141540527344,297.1576538085937,301.4435119628906,293.1499938964844,293.1499938964844,278.54998779296875,34104.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924285888671875,1.0,0.0,0.0,3.669750928878784,3.6697750091552734,8.986001489574846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.5771484375,0.0,1540.994384765625,1895.4371337890625,0.0,3628.6572265625,0.9100107550621032,1.0,0.0,3.0,1.0,0.0
17927760,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9291958212852478,0.6258938312530518,0.5656419396400452,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8995885252952576,0.5742731690406799,0.5460460186004639,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8038512468338013,0.404183954000473,0.2858883440494537,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8000960350036621,0.3986353278160095,0.3818143904209137,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6689770221710205,0.2305393666028976,1.061652898788452,285.0020751953125,284.95001220703125,303.10015869140625,294.19158935546875,299.59686279296875,297.22760009765625,285.00067138671875,1.0,0.6625364422798157,0.5507707595825195,0.5507707595825195,1.0,1.0,-3.4118030071258545,1.3742239475250244,2.03757905960083,0.6041502356529236,0.9581665992736816,0.9581665992736816,0.0,210.43820190429688,217.0,68026.921875,0.0,3574.0400390625,1.0,278.5429077148437,282.8997497558594,297.1728820800781,301.5118713378906,293.1499938964844,293.1499938964844,278.25,33488.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227564930915833,1.0,0.0,0.0,3.7334117889404297,3.733436107635498,9.30047406200174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.880859375,0.0,1608.743896484375,1895.4371337890625,0.0,3614.574951171875,0.922091543674469,1.0,0.0,3.0,1.0,0.0
17927820,296.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9233806133270264,0.6220520734786987,0.5626847147941589,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8975376486778259,0.5763399004936218,0.5483624935150146,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8010683655738831,0.4041138291358948,0.2861020863056183,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7975108027458191,0.3988786935806274,0.3823642432689667,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6663774251937866,0.2301981747150421,1.061355471611023,284.9044494628906,284.95001220703125,303.1261291503906,294.1970520019531,299.5968017578125,297.22314453125,284.9056701660156,1.0,0.6641905307769775,0.5480116605758667,0.5480116605758667,1.0,1.0,-3.41160249710083,1.3695951700210571,2.0420072078704834,0.5997392535209656,0.8683087825775146,0.8683087825775146,0.0,213.7242126464844,220.0,68601.1875,0.0,3592.723388671875,1.0,278.2571716308594,282.78350830078125,297.21392822265625,301.666259765625,293.1499938964844,293.1499938964844,278.54998779296875,38541.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296141266822816,1.0,0.0,0.0,3.621405601501465,3.621429681777954,8.750797064749349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.43359375,0.0,1520.4520263671875,1895.4371337890625,0.0,3677.603515625,0.9011071920394896,1.0,0.0,3.0,1.0,0.0
17927880,296.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9233806133270264,0.6220520734786987,0.5626847147941589,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8975376486778259,0.5763399004936218,0.5483624935150146,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8010683655738831,0.4041138291358948,0.2861020863056183,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7975108027458191,0.3988786935806274,0.3823642432689667,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6663774251937866,0.2301981747150421,1.061355471611023,284.9044494628906,284.95001220703125,303.1261291503906,294.1970520019531,299.5968017578125,297.22314453125,284.9056701660156,1.0,0.6641905307769775,0.5480116605758667,0.5480116605758667,1.0,1.0,-3.41160249710083,1.3695951700210571,2.0420072078704834,0.5997392535209656,0.8683087825775146,0.8683087825775146,0.0,213.7242126464844,220.0,68601.1875,0.0,3592.723388671875,1.0,278.2571716308594,282.78350830078125,297.21392822265625,301.666259765625,293.1499938964844,293.1499938964844,278.54998779296875,38541.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296141266822816,1.0,0.0,0.0,3.621405601501465,3.621429681777954,8.750797064749349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.43359375,0.0,1520.4520263671875,1895.4371337890625,0.0,3677.603515625,0.9011071920394896,1.0,0.0,3.0,1.0,0.0
17927940,296.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9189229011535645,0.6198140978813171,0.5604455471038818,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8964170813560486,0.5793501138687134,0.5510380864143372,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7991335988044739,0.4048388600349426,0.2865171432495117,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7957344651222229,0.3997862040996551,0.3831318914890289,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6644377112388611,0.2302531599998474,1.0614725351333618,285.0007629394531,284.95001220703125,303.1499938964844,294.1981506347656,299.6008605957031,297.2269897460937,284.9993591308594,1.0,0.6658787131309509,0.5452526211738586,0.5452526211738586,1.0,1.0,-3.413681507110596,1.365897297859192,2.0477840900421143,0.5955161452293396,0.9568225741386414,0.9568225741386414,0.0,216.4322967529297,223.0,67971.640625,0.0,3613.51123046875,1.0,278.5429992675781,282.8970031738281,297.1805419921875,301.51922607421875,293.1499938964844,293.1499938964844,278.25,33543.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228061437606812,1.0,0.0,0.0,3.7328014373779297,3.732825756072998,9.297433507526875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.3564453125,0.0,1608.46142578125,1895.4371337890625,0.0,3615.032470703125,0.921919047832489,1.0,0.0,3.0,1.0,0.0
17928000,296.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9189229011535645,0.6198140978813171,0.5604455471038818,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8964170813560486,0.5793501138687134,0.5510380864143372,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7991335988044739,0.4048388600349426,0.2865171432495117,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7957344651222229,0.3997862040996551,0.3831318914890289,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6644377112388611,0.2302531599998474,1.0614725351333618,285.0007629394531,284.95001220703125,303.1499938964844,294.1981506347656,299.6008605957031,297.2269897460937,284.9993591308594,1.0,0.6658787131309509,0.5452526211738586,0.5452526211738586,1.0,1.0,-3.413681507110596,1.365897297859192,2.0477840900421143,0.5955161452293396,0.9568225741386414,0.9568225741386414,0.0,216.4322967529297,223.0,67971.640625,0.0,3613.51123046875,1.0,278.5429992675781,282.8970031738281,297.1805419921875,301.51922607421875,293.1499938964844,293.1499938964844,278.25,33543.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228061437606812,1.0,0.0,0.0,3.7328014373779297,3.732825756072998,9.297433507526875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.3564453125,0.0,1608.46142578125,1895.4371337890625,0.0,3615.032470703125,0.921919047832489,1.0,0.0,3.0,1.0,0.0
17928060,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.909766972064972,0.6141020059585571,0.5562699437141418,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8910565376281738,0.5792722105979919,0.5518717169761658,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.793113648891449,0.4026501178741455,0.2856431603431701,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7898832559585571,0.3978347480297088,0.3821657299995422,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.658435046672821,0.2275948226451873,1.053632736206055,284.8940734863281,284.95001220703125,303.1726989746094,294.1953430175781,299.58599853515625,297.201904296875,284.89532470703125,1.0,0.6665735244750977,0.5425312519073486,0.5425312519073486,1.0,1.0,-3.39805006980896,1.35458505153656,2.0434648990631104,0.5881014466285706,0.8573347926139832,0.8573347926139832,0.0,221.76583862304688,226.0,68171.953125,0.0,3607.182861328125,1.0,278.257568359375,282.7781982421875,297.21063232421875,301.64678955078125,293.1499938964844,293.1499938964844,278.54998779296875,39132.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294792413711548,1.0,0.0,0.0,3.602516889572144,3.602541208267212,8.659750392325805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.2294921875,0.0,1504.1151123046875,1895.4371337890625,0.0,3676.36669921875,0.8971981406211853,1.0,0.0,3.0,1.0,0.0
17928120,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.909766972064972,0.6141020059585571,0.5562699437141418,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8910565376281738,0.5792722105979919,0.5518717169761658,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.793113648891449,0.4026501178741455,0.2856431603431701,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7898832559585571,0.3978347480297088,0.3821657299995422,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.658435046672821,0.2275948226451873,1.053632736206055,284.8940734863281,284.95001220703125,303.1726989746094,294.1953430175781,299.58599853515625,297.201904296875,284.89532470703125,1.0,0.6665735244750977,0.5425312519073486,0.5425312519073486,1.0,1.0,-3.39805006980896,1.35458505153656,2.0434648990631104,0.5881014466285706,0.8573347926139832,0.8573347926139832,0.0,221.76583862304688,226.0,68171.953125,0.0,3607.182861328125,1.0,278.257568359375,282.7781982421875,297.21063232421875,301.64678955078125,293.1499938964844,293.1499938964844,278.54998779296875,39132.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294792413711548,1.0,0.0,0.0,3.602516889572144,3.602541208267212,8.659750392325805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.2294921875,0.0,1504.1151123046875,1895.4371337890625,0.0,3676.36669921875,0.8971981406211853,1.0,0.0,3.0,1.0,0.0
17928180,296.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.904068112373352,0.610996663570404,0.5531595945358276,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8882373571395874,0.5810922980308533,0.5533156991004944,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7894665002822876,0.4022702574729919,0.2851935625076294,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7862997055053711,0.3974868059158325,0.3816280961036682,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6543214917182922,0.2262017875909805,1.046661376953125,284.986572265625,284.95001220703125,303.1951904296875,294.189453125,299.58306884765625,297.19659423828125,284.9857177734375,1.0,0.6668938398361206,0.5398098230361938,0.5398098230361938,1.0,1.0,-3.386457681655884,1.345021367073059,2.0414364337921143,0.5809575915336609,0.9350045919418336,0.9350045919418336,0.0,225.1104888916016,229.0,67203.6875,0.0,3599.00634765625,1.0,278.5419921875,282.893798828125,297.16705322265625,301.4643859863281,293.1499938964844,293.1499938964844,278.25,34188.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215916395187378,1.0,0.0,0.0,3.691527366638184,3.691551446914673,9.092963750845228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.4345703125,0.0,1566.1552734375,1895.4371337890625,0.0,3603.839599609375,0.9133143424987792,1.0,0.0,3.0,1.0,0.0
17928240,296.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.904068112373352,0.610996663570404,0.5531595945358276,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8882373571395874,0.5810922980308533,0.5533156991004944,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7894665002822876,0.4022702574729919,0.2851935625076294,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7862997055053711,0.3974868059158325,0.3816280961036682,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6543214917182922,0.2262017875909805,1.046661376953125,284.986572265625,284.95001220703125,303.1951904296875,294.189453125,299.58306884765625,297.19659423828125,284.9857177734375,1.0,0.6668938398361206,0.5398098230361938,0.5398098230361938,1.0,1.0,-3.386457681655884,1.345021367073059,2.0414364337921143,0.5809575915336609,0.9350045919418336,0.9350045919418336,0.0,225.1104888916016,229.0,67203.6875,0.0,3599.00634765625,1.0,278.5419921875,282.893798828125,297.16705322265625,301.4643859863281,293.1499938964844,293.1499938964844,278.25,34188.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215916395187378,1.0,0.0,0.0,3.691527366638184,3.691551446914673,9.092963750845228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.4345703125,0.0,1566.1552734375,1895.4371337890625,0.0,3603.839599609375,0.9133143424987792,1.0,0.0,3.0,1.0,0.0
