time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17928300,296.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.901807963848114,0.6089338660240173,0.5517067909240723,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8873250484466553,0.5817700028419495,0.5542129874229431,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7881558537483215,0.4019452929496765,0.2851296365261078,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7850193977355957,0.3972338736057281,0.38157519698143,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.652826189994812,0.2255765944719314,1.044368863105774,284.865478515625,284.95001220703125,303.20635986328125,294.1854248046875,299.58087158203125,297.19287109375,284.86505126953125,1.0,0.6671624183654785,0.5384491682052612,0.5384491682052612,1.0,1.0,-3.382895946502685,1.3411561250686646,2.0417397022247314,0.5779523253440857,0.846065104007721,0.846065104007721,0.0,226.4894256591797,229.0,67835.9921875,0.0,3598.524658203125,1.0,278.2969970703125,282.759033203125,297.2092590332031,301.6645812988281,293.1499938964844,293.1499938964844,278.25,38811.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265176653862,1.0,0.0,0.0,3.634888172149658,3.6349127292633057,8.816078320705856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10237.9638671875,0.0,1537.3701171875,1895.4371337890625,0.0,3649.181396484375,0.9016205072402954,1.0,0.0,3.0,1.0,0.0
17928360,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8990812301635742,0.6068995594978333,0.5498563647270203,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8860188722610474,0.5824403762817383,0.5548496842384338,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7864794731140137,0.4016103744506836,0.2849128842353821,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.783406674861908,0.3969787955284118,0.3813618421554565,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.651106595993042,0.2249679267406463,1.0418179035186768,284.90380859375,284.95001220703125,303.2174987792969,294.1806945800781,299.57916259765625,297.1890869140625,284.9047241210937,1.0,0.6673673391342163,0.537312924861908,0.537312924861908,1.0,1.0,-3.377850294113159,1.337018370628357,2.040832042694092,0.5749573707580566,0.8500175476074219,0.8500175476074219,0.0,228.09439086914065,232.0,67411.953125,0.0,3595.826904296875,1.0,278.2578430175781,282.7949523925781,297.1916198730469,301.5755310058594,293.1499938964844,293.1499938964844,278.54998779296875,39074.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271790385246276,1.0,0.0,0.0,3.5505175590515137,3.5505411624908447,8.411561793764122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.0849609375,0.0,1447.659423828125,1895.4371337890625,0.0,3655.257080078125,0.8858593702316284,1.0,0.0,3.0,1.0,0.0
17928420,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8955386281013489,0.6044328212738037,0.5474410653114319,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.885037362575531,0.5848836898803711,0.5569873452186584,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7846752405166626,0.4019009172916412,0.2850208282470703,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7816606163978577,0.397316575050354,0.3815737068653106,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.64896559715271,0.224381148815155,1.0388598442077637,284.9920959472656,284.95001220703125,303.2396240234375,294.1693115234375,299.5824584960937,297.19207763671875,284.9912414550781,1.0,0.6681327223777771,0.5350403785705566,0.5350403785705566,1.0,1.0,-3.374333620071411,1.3315683603286743,2.042765140533448,0.5702067017555237,0.9292834401130676,0.9292834401130676,0.0,230.3391571044922,235.0,66653.5390625,0.0,3600.46142578125,1.0,278.5416564941406,282.9029541015625,297.1480712890625,301.4078369140625,293.1499938964844,293.1499938964844,278.25,33900.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195781350135804,1.0,0.0,0.0,3.6534600257873535,3.653483629226685,8.906395692065416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10516.4580078125,0.0,1521.2947998046875,1895.4371337890625,0.0,3585.2646484375,0.9045671820640564,1.0,0.0,3.0,1.0,0.0
17928480,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8955386281013489,0.6044328212738037,0.5474410653114319,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.885037362575531,0.5848836898803711,0.5569873452186584,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7846752405166626,0.4019009172916412,0.2850208282470703,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7816606163978577,0.397316575050354,0.3815737068653106,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.64896559715271,0.224381148815155,1.0388598442077637,284.9920959472656,284.95001220703125,303.2396240234375,294.1693115234375,299.5824584960937,297.19207763671875,284.9912414550781,1.0,0.6681327223777771,0.5350403785705566,0.5350403785705566,1.0,1.0,-3.374333620071411,1.3315683603286743,2.042765140533448,0.5702067017555237,0.9292834401130676,0.9292834401130676,0.0,230.3391571044922,235.0,66653.5390625,0.0,3600.46142578125,1.0,278.5416564941406,282.9029541015625,297.1480712890625,301.4078369140625,293.1499938964844,293.1499938964844,278.25,33900.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195781350135804,1.0,0.0,0.0,3.6534600257873535,3.653483629226685,8.906395692065416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10516.4580078125,0.0,1521.2947998046875,1895.4371337890625,0.0,3585.2646484375,0.9045671820640564,1.0,0.0,3.0,1.0,0.0
17928540,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8911057114601135,0.600633442401886,0.5444418787956238,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8833128809928894,0.586470901966095,0.5587999820709229,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7822294235229492,0.4015166461467743,0.284971535205841,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7793248295783997,0.3971027731895447,0.3816430866718292,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.64650559425354,0.223561093211174,1.036175012588501,284.9082946777344,284.95001220703125,303.2615661621094,294.15545654296875,299.5810852050781,297.1878662109375,284.908935546875,1.0,0.6690470576286316,0.5327678918838501,0.5327678918838501,1.0,1.0,-3.36970853805542,1.3255871534347534,2.044121503829956,0.5653754472732544,0.8473592400550842,0.8473592400550842,0.0,233.2315826416016,238.0,66964.1796875,0.0,3606.1650390625,1.0,278.25787353515625,282.801025390625,297.1697692871094,301.5245056152344,293.1499938964844,293.1499938964844,278.54998779296875,38783.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259175062179564,1.0,0.0,0.0,3.522679328918457,3.52270245552063,8.280174483843439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.7880859375,0.0,1416.1807861328125,1895.4371337890625,0.0,3643.665283203125,0.8794883489608765,1.0,0.0,3.0,1.0,0.0
17928600,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8911057114601135,0.600633442401886,0.5444418787956238,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8833128809928894,0.586470901966095,0.5587999820709229,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7822294235229492,0.4015166461467743,0.284971535205841,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7793248295783997,0.3971027731895447,0.3816430866718292,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.64650559425354,0.223561093211174,1.036175012588501,284.9082946777344,284.95001220703125,303.2615661621094,294.15545654296875,299.5810852050781,297.1878662109375,284.908935546875,1.0,0.6690470576286316,0.5327678918838501,0.5327678918838501,1.0,1.0,-3.36970853805542,1.3255871534347534,2.044121503829956,0.5653754472732544,0.8473592400550842,0.8473592400550842,0.0,233.2315826416016,238.0,66964.1796875,0.0,3606.1650390625,1.0,278.25787353515625,282.801025390625,297.1697692871094,301.5245056152344,293.1499938964844,293.1499938964844,278.54998779296875,38783.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259175062179564,1.0,0.0,0.0,3.522679328918457,3.52270245552063,8.280174483843439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.7880859375,0.0,1416.1807861328125,1895.4371337890625,0.0,3643.665283203125,0.8794883489608765,1.0,0.0,3.0,1.0,0.0
17928660,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8876519799232483,0.5983045697212219,0.5421796441078186,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8823603987693787,0.588987410068512,0.5610409379005432,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7805174589157104,0.4019220173358917,0.2851837277412414,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7776735424995422,0.3975524604320526,0.3819984197616577,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6446222066879272,0.2231757044792175,1.0343363285064695,284.9921875,284.95001220703125,303.2833251953125,294.139404296875,299.5845031738281,297.1921081542969,284.9913024902344,1.0,0.670143723487854,0.5304027795791626,0.5304027795791626,1.0,1.0,-3.3681461811065674,1.320717453956604,2.047428607940674,0.5607857704162598,0.9248225688934326,0.9248225688934326,0.0,235.66995239257807,241.0,66258.0390625,0.0,3616.518798828125,1.0,278.5414428710937,282.9041748046875,297.1207580566406,301.3560485839844,293.1499938964844,293.1499938964844,278.25,33778.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188486337661744,1.0,0.0,0.0,3.630674839019776,3.6306984424591056,8.795651638138224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.453125,0.0,1495.2431640625,1895.4371337890625,0.0,3578.529052734375,0.8993451595306396,1.0,0.0,3.0,1.0,0.0
17928720,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8876519799232483,0.5983045697212219,0.5421796441078186,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8823603987693787,0.588987410068512,0.5610409379005432,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7805174589157104,0.4019220173358917,0.2851837277412414,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7776735424995422,0.3975524604320526,0.3819984197616577,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6446222066879272,0.2231757044792175,1.0343363285064695,284.9921875,284.95001220703125,303.2833251953125,294.139404296875,299.5845031738281,297.1921081542969,284.9913024902344,1.0,0.670143723487854,0.5304027795791626,0.5304027795791626,1.0,1.0,-3.3681461811065674,1.320717453956604,2.047428607940674,0.5607857704162598,0.9248225688934326,0.9248225688934326,0.0,235.66995239257807,241.0,66258.0390625,0.0,3616.518798828125,1.0,278.5414428710937,282.9041748046875,297.1207580566406,301.3560485839844,293.1499938964844,293.1499938964844,278.25,33778.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188486337661744,1.0,0.0,0.0,3.630674839019776,3.6306984424591056,8.795651638138224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.453125,0.0,1495.2431640625,1895.4371337890625,0.0,3578.529052734375,0.8993451595306396,1.0,0.0,3.0,1.0,0.0
17928780,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8832826614379883,0.5946381092071533,0.539300799369812,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8806101679801941,0.5905945897102356,0.5628843903541565,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7781103849411011,0.4016145467758178,0.2851944863796234,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7753639221191406,0.3973893821239471,0.3821300268173218,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6423035264015198,0.2224664688110351,1.0322483777999878,284.9091491699219,284.95001220703125,303.3049011230469,294.1213073730469,299.58270263671875,297.1884155273437,284.9096984863281,1.0,0.671283483505249,0.5280376672744751,0.5280376672744751,1.0,1.0,-3.3645682334899902,1.3149265050888062,2.0496418476104736,0.5559117197990417,0.843913733959198,0.843913733959198,0.0,238.7636260986328,244.0,66571.2109375,0.0,3625.824462890625,1.0,278.258056640625,282.80255126953125,297.1373596191406,301.46795654296875,293.1499938964844,293.1499938964844,278.54998779296875,38717.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255400896072388,1.0,0.0,0.0,3.5011239051818848,3.5011470317840576,8.179151222975634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.9853515625,0.0,1393.2601318359375,1895.4371337890625,0.0,3640.1953125,0.8746657371520996,1.0,0.0,3.0,1.0,0.0
17928840,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8832826614379883,0.5946381092071533,0.539300799369812,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8806101679801941,0.5905945897102356,0.5628843903541565,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7781103849411011,0.4016145467758178,0.2851944863796234,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7753639221191406,0.3973893821239471,0.3821300268173218,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6423035264015198,0.2224664688110351,1.0322483777999878,284.9091491699219,284.95001220703125,303.3049011230469,294.1213073730469,299.58270263671875,297.1884155273437,284.9096984863281,1.0,0.671283483505249,0.5280376672744751,0.5280376672744751,1.0,1.0,-3.3645682334899902,1.3149265050888062,2.0496418476104736,0.5559117197990417,0.843913733959198,0.843913733959198,0.0,238.7636260986328,244.0,66571.2109375,0.0,3625.824462890625,1.0,278.258056640625,282.80255126953125,297.1373596191406,301.46795654296875,293.1499938964844,293.1499938964844,278.54998779296875,38717.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255400896072388,1.0,0.0,0.0,3.5011239051818848,3.5011470317840576,8.179151222975634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.9853515625,0.0,1393.2601318359375,1895.4371337890625,0.0,3640.1953125,0.8746657371520996,1.0,0.0,3.0,1.0,0.0
17928900,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8813034296035767,0.5934876203536987,0.5380052924156189,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8798761367797852,0.5918121933937073,0.5638548135757446,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.777036726474762,0.4018022418022156,0.2852260172367096,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7743244171142578,0.3975839614868164,0.382210910320282,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6412238478660583,0.2222653329372406,1.0311609506607056,285.0121154785156,284.95001220703125,303.31561279296875,294.1116027832031,299.5839538574219,297.19012451171875,285.0121765136719,1.0,0.6718441843986511,0.5268551111221313,0.5268551111221313,1.0,1.0,-3.362998485565185,1.3121191263198853,2.0508792400360107,0.5533930659294128,0.9165213108062744,0.9165213108062744,0.0,240.1974639892578,244.0,65792.125,0.0,3630.350830078125,1.0,278.4980773925781,282.92010498046875,297.0821533203125,301.2485046386719,293.1499938964844,293.1499938964844,278.54998779296875,34065.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200832843780518,1.0,0.0,0.0,3.552945375442505,3.5529680252075195,8.423069175478304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.8447265625,0.0,1413.758056640625,1895.4371337890625,0.0,3589.927001953125,0.8838127255439758,1.0,0.0,3.0,1.0,0.0
17928960,296.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8798773288726807,0.592406153678894,0.5371291041374207,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8796152472496033,0.5931078791618347,0.5651276707649231,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7764214873313904,0.402081161737442,0.2854524552822113,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7737125754356384,0.3978595733642578,0.3825127780437469,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.6404997706413269,0.2221439331769943,1.0307540893554688,284.9906311035156,284.95001220703125,303.3262939453125,294.1014404296875,299.5858764648437,297.1928100585937,284.9892578125,1.0,0.6725304126739502,0.5256900191307068,0.5256900191307068,1.0,1.0,-3.363619804382324,1.3102444410324097,2.053375482559204,0.551368772983551,0.919460117816925,0.919460117816925,0.0,241.3614044189453,247.0,65884.2265625,0.0,3638.526611328125,1.0,278.5420227050781,282.9027099609375,297.08306884765625,301.2953186035156,293.1499938964844,293.1499938964844,278.25,33679.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186022877693176,1.0,0.0,0.0,3.612389326095581,3.612412691116333,8.707278311703703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10390.3505859375,0.0,1474.5435791015625,1895.4371337890625,0.0,3576.25390625,0.8949288725852966,1.0,0.0,3.0,1.0,0.0
17929020,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8756585717201233,0.588860273361206,0.5343610048294067,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8779016733169556,0.5947079062461853,0.5669706463813782,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7741162180900574,0.4018465280532837,0.2855152785778045,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7714716792106628,0.3977147042751312,0.3826662898063659,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6382988095283508,0.221484363079071,1.0289146900177002,284.90997314453125,284.95001220703125,303.3475036621094,294.0800170898437,299.5838317871094,297.1892395019531,284.91046142578125,1.0,0.6737747192382812,0.5233598351478577,0.5233598351478577,1.0,1.0,-3.360562562942505,1.3046458959579468,2.055916786193848,0.5465655326843262,0.8401922583580017,0.8401922583580017,0.0,244.54454040527344,250.0,66177.1875,0.0,3649.544189453125,1.0,278.2582397460937,282.8036804199219,297.0967102050781,301.4026794433594,293.1499938964844,293.1499938964844,278.54998779296875,38697.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254581332206726,1.0,0.0,0.0,3.479796886444092,3.479819774627685,8.079808822003542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.31640625,0.0,1371.1689453125,1895.4371337890625,0.0,3639.441650390625,0.8699381351470947,1.0,0.0,3.0,1.0,0.0
17929080,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8756585717201233,0.588860273361206,0.5343610048294067,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8779016733169556,0.5947079062461853,0.5669706463813782,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7741162180900574,0.4018465280532837,0.2855152785778045,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7714716792106628,0.3977147042751312,0.3826662898063659,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6382988095283508,0.221484363079071,1.0289146900177002,284.90997314453125,284.95001220703125,303.3475036621094,294.0800170898437,299.5838317871094,297.1892395019531,284.91046142578125,1.0,0.6737747192382812,0.5233598351478577,0.5233598351478577,1.0,1.0,-3.360562562942505,1.3046458959579468,2.055916786193848,0.5465655326843262,0.8401922583580017,0.8401922583580017,0.0,244.54454040527344,250.0,66177.1875,0.0,3649.544189453125,1.0,278.2582397460937,282.8036804199219,297.0967102050781,301.4026794433594,293.1499938964844,293.1499938964844,278.54998779296875,38697.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254581332206726,1.0,0.0,0.0,3.479796886444092,3.479819774627685,8.079808822003542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.31640625,0.0,1371.1689453125,1895.4371337890625,0.0,3639.441650390625,0.8699381351470947,1.0,0.0,3.0,1.0,0.0
17929140,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8723924160003662,0.5867128372192383,0.532285213470459,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8769403100013733,0.5972031950950623,0.5692101716995239,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.772528886795044,0.4023829102516174,0.2858287990093231,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7698826789855957,0.3981918692588806,0.3830659091472626,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6365931034088135,0.2211971282958984,1.0276188850402832,284.98974609375,284.95001220703125,303.3685302734375,294.0572204589844,299.5866394042969,297.1936340332031,284.98895263671875,1.0,0.6750988960266113,0.5210295915603638,0.5210295915603638,1.0,1.0,-3.360051393508911,1.3000855445861816,2.059965848922729,0.5420446991920471,0.9142224192619324,0.9142224192619324,0.0,247.2010803222656,253.0,65492.75390625,0.0,3663.601806640625,1.0,278.5411071777344,282.902587890625,297.03985595703125,301.22760009765625,293.1499938964844,293.1499938964844,278.25,33770.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186292886734008,1.0,0.0,0.0,3.589613437652588,3.5896365642547607,8.597826877121406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.384765625,0.0,1450.612060546875,1895.4371337890625,0.0,3576.50341796875,0.8901137113571167,1.0,0.0,3.0,1.0,0.0
17929200,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8723924160003662,0.5867128372192383,0.532285213470459,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8769403100013733,0.5972031950950623,0.5692101716995239,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.772528886795044,0.4023829102516174,0.2858287990093231,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7698826789855957,0.3981918692588806,0.3830659091472626,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6365931034088135,0.2211971282958984,1.0276188850402832,284.98974609375,284.95001220703125,303.3685302734375,294.0572204589844,299.5866394042969,297.1936340332031,284.98895263671875,1.0,0.6750988960266113,0.5210295915603638,0.5210295915603638,1.0,1.0,-3.360051393508911,1.3000855445861816,2.059965848922729,0.5420446991920471,0.9142224192619324,0.9142224192619324,0.0,247.2010803222656,253.0,65492.75390625,0.0,3663.601806640625,1.0,278.5411071777344,282.902587890625,297.03985595703125,301.22760009765625,293.1499938964844,293.1499938964844,278.25,33770.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186292886734008,1.0,0.0,0.0,3.589613437652588,3.5896365642547607,8.597826877121406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.384765625,0.0,1450.612060546875,1895.4371337890625,0.0,3576.50341796875,0.8901137113571167,1.0,0.0,3.0,1.0,0.0
17929260,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8683509230613708,0.5832889080047607,0.529604971408844,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8752844333648682,0.5987932682037354,0.5710324048995972,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7703533172607422,0.4022375047206878,0.2859446108341217,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7677275538444519,0.3980619609355926,0.3832254707813263,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.6345013380050659,0.2205745279788971,1.0259253978729248,284.9099426269531,284.95001220703125,303.38934326171875,294.0332946777344,299.5843811035156,297.190185546875,284.9101257324219,1.0,0.676399290561676,0.5187383890151978,0.5187383890151978,1.0,1.0,-3.357320785522461,1.29460608959198,2.0627148151397705,0.5372738242149353,0.8358781337738037,0.8358781337738037,0.0,250.42306518554688,256.0,65787.0078125,0.0,3675.584716796875,1.0,278.25860595703125,282.80340576171875,297.0501708984375,301.3315734863281,293.1499938964844,293.1499938964844,278.54998779296875,38648.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254969358444214,1.0,0.0,0.0,3.45983362197876,3.459856510162353,7.987368917383719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.2275390625,0.0,1350.4990234375,1895.4371337890625,0.0,3639.798583984375,0.8653436899185181,1.0,0.0,3.0,1.0,0.0
17929320,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8683509230613708,0.5832889080047607,0.529604971408844,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8752844333648682,0.5987932682037354,0.5710324048995972,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7703533172607422,0.4022375047206878,0.2859446108341217,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7677275538444519,0.3980619609355926,0.3832254707813263,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.6345013380050659,0.2205745279788971,1.0259253978729248,284.9099426269531,284.95001220703125,303.38934326171875,294.0332946777344,299.5843811035156,297.190185546875,284.9101257324219,1.0,0.676399290561676,0.5187383890151978,0.5187383890151978,1.0,1.0,-3.357320785522461,1.29460608959198,2.0627148151397705,0.5372738242149353,0.8358781337738037,0.8358781337738037,0.0,250.42306518554688,256.0,65787.0078125,0.0,3675.584716796875,1.0,278.25860595703125,282.80340576171875,297.0501708984375,301.3315734863281,293.1499938964844,293.1499938964844,278.54998779296875,38648.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254969358444214,1.0,0.0,0.0,3.45983362197876,3.459856510162353,7.987368917383719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.2275390625,0.0,1350.4990234375,1895.4371337890625,0.0,3639.798583984375,0.8653436899185181,1.0,0.0,3.0,1.0,0.0
17929380,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8652446866035461,0.581224262714386,0.5276148915290833,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8743736147880554,0.6012665629386902,0.5732581615447998,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7688915729522705,0.4028589129447937,0.2863204479217529,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7662152051925659,0.3985437154769897,0.3836348056793213,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6328898668289185,0.2203155010938644,1.0247762203216553,284.98895263671875,284.95001220703125,303.4100036621094,294.0084533691406,299.5868835449219,297.19451904296875,284.9882202148437,1.0,0.6777721047401428,0.5164471864700317,0.5164471864700317,1.0,1.0,-3.357159376144409,1.2901710271835327,2.066988468170166,0.5327954888343811,0.9091171622276306,0.9091171622276306,0.0,253.1029357910156,259.0,65104.44921875,0.0,3690.594482421875,1.0,278.5408935546875,282.9018859863281,296.9912109375,301.1543273925781,293.1499938964844,293.1499938964844,278.25,33775.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918699324131012,1.0,0.0,0.0,3.568800687789917,3.568823337554932,8.498413421875739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.2490234375,0.0,1428.422119140625,1895.4371337890625,0.0,3577.150146484375,0.8854624629020691,1.0,0.0,3.0,1.0,0.0
17929440,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8652446866035461,0.581224262714386,0.5276148915290833,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8743736147880554,0.6012665629386902,0.5732581615447998,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7688915729522705,0.4028589129447937,0.2863204479217529,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7662152051925659,0.3985437154769897,0.3836348056793213,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6328898668289185,0.2203155010938644,1.0247762203216553,284.98895263671875,284.95001220703125,303.4100036621094,294.0084533691406,299.5868835449219,297.19451904296875,284.9882202148437,1.0,0.6777721047401428,0.5164471864700317,0.5164471864700317,1.0,1.0,-3.357159376144409,1.2901710271835327,2.066988468170166,0.5327954888343811,0.9091171622276306,0.9091171622276306,0.0,253.1029357910156,259.0,65104.44921875,0.0,3690.594482421875,1.0,278.5408935546875,282.9018859863281,296.9912109375,301.1543273925781,293.1499938964844,293.1499938964844,278.25,33775.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918699324131012,1.0,0.0,0.0,3.568800687789917,3.568823337554932,8.498413421875739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.2490234375,0.0,1428.422119140625,1895.4371337890625,0.0,3577.150146484375,0.8854624629020691,1.0,0.0,3.0,1.0,0.0
17929500,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8635616302490234,0.5795616507530212,0.5265198349952698,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.873802900314331,0.6020743250846863,0.5743181705474854,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7680827379226685,0.4028557240962982,0.2865036129951477,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7653802037239075,0.3985105752944946,0.383830189704895,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6320511698722839,0.220047727227211,1.0243172645568848,284.8738708496094,284.95001220703125,303.4202575683594,293.99578857421875,299.5858154296875,297.1931457519531,284.8744506835937,1.0,0.6784976720809937,0.5153015851974487,0.5153015851974487,1.0,1.0,-3.3570265769958496,1.2879022359848022,2.069124460220337,0.5306312441825867,0.8256744742393494,0.8256744742393494,0.0,254.57717895507807,259.0,65704.5625,0.0,3698.733642578125,1.0,278.30035400390625,282.77325439453125,297.02593994140625,301.3457946777344,293.1499938964844,293.1499938964844,278.25,38785.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243283271789552,1.0,0.0,0.0,3.5109682083129883,3.510991334915161,8.225211445278546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.607421875,0.0,1403.9678955078125,1895.4371337890625,0.0,3629.048095703125,0.8739413619041443,1.0,0.0,3.0,1.0,0.0
17929560,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.861405074596405,0.5779117941856384,0.5250275135040283,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8727955222129822,0.6028395295143127,0.5750617980957031,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7668721675872803,0.4028144180774688,0.2865027189254761,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7641629576683044,0.3984250128269195,0.3838022947311401,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6309062838554382,0.2197247594594955,1.0232157707214355,284.9119873046875,284.95001220703125,303.4304504394531,293.9829406738281,299.5843505859375,297.1911315917969,284.91241455078125,1.0,0.6791139245033264,0.514193058013916,0.514193058013916,1.0,1.0,-3.3547675609588623,1.2848143577575684,2.069953203201294,0.5280625224113464,0.8329522013664246,0.8329522013664246,0.0,256.3340759277344,262.0,65381.3125,0.0,3703.4052734375,1.0,278.2588195800781,282.8056335449219,297.0001525878906,301.255615234375,293.1499938964844,293.1499938964844,278.54998779296875,38664.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925607204437256,1.0,0.0,0.0,3.4371213912963867,3.4371438026428223,7.882845807216654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.0283203125,0.0,1327.7474365234375,1895.4371337890625,0.0,3640.8125,0.8605049848556519,1.0,0.0,3.0,1.0,0.0
17929620,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8584573864936829,0.5759274959564209,0.523114800453186,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8719344735145569,0.6052880883216858,0.5772669911384583,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7655420899391174,0.4035343825817108,0.2869480848312378,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7627260684967041,0.3989103436470032,0.3842175304889679,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6293770670890808,0.2194911837577819,1.0221917629241943,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.58673095703125,297.1954650878906,284.9872741699219,1.0,0.680525004863739,0.5119760632514954,0.5119760632514954,1.0,1.0,-3.3549156188964844,1.28056001663208,2.0743556022644043,0.5236888527870178,0.9040737152099608,0.9040737152099608,0.0,259.026611328125,265.0,64725.0078125,0.0,3719.216552734375,1.0,278.5407409667969,282.90069580078125,296.9397888183594,301.0784606933594,293.1499938964844,293.1499938964844,278.25,33772.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188130497932434,1.0,0.0,0.0,3.5486347675323486,3.548657417297364,8.40264362977905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.634765625,0.0,1407.0909423828125,1895.4371337890625,0.0,3578.2001953125,0.8809288144111633,1.0,0.0,3.0,1.0,0.0
17929680,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8584573864936829,0.5759274959564209,0.523114800453186,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8719344735145569,0.6052880883216858,0.5772669911384583,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7655420899391174,0.4035343825817108,0.2869480848312378,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7627260684967041,0.3989103436470032,0.3842175304889679,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6293770670890808,0.2194911837577819,1.0221917629241943,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.58673095703125,297.1954650878906,284.9872741699219,1.0,0.680525004863739,0.5119760632514954,0.5119760632514954,1.0,1.0,-3.3549156188964844,1.28056001663208,2.0743556022644043,0.5236888527870178,0.9040737152099608,0.9040737152099608,0.0,259.026611328125,265.0,64725.0078125,0.0,3719.216552734375,1.0,278.5407409667969,282.90069580078125,296.9397888183594,301.0784606933594,293.1499938964844,293.1499938964844,278.25,33772.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188130497932434,1.0,0.0,0.0,3.5486347675323486,3.548657417297364,8.40264362977905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.634765625,0.0,1407.0909423828125,1895.4371337890625,0.0,3578.2001953125,0.8809288144111633,1.0,0.0,3.0,1.0,0.0
17929740,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8548082113265991,0.5727245211601257,0.5206096172332764,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8704250454902649,0.6068421602249146,0.579043984413147,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7636754512786865,0.4036024510860443,0.2872014045715332,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7607680559158325,0.3988020420074463,0.3843880891799927,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6274819374084473,0.2189298123121261,1.0207421779632568,284.9121398925781,284.95001220703125,303.4708251953125,293.9308166503906,299.583984375,297.192138671875,284.91180419921875,1.0,0.6819003820419312,0.5097590684890747,0.5097590684890747,1.0,1.0,-3.3528127670288086,1.2753162384033203,2.0774965286254883,0.51899254322052,0.8291075229644775,0.8291075229644775,0.0,262.2637023925781,268.0,65017.16796875,0.0,3732.725341796875,1.0,278.2592468261719,282.8046569824219,296.9477844238281,301.1789855957031,293.1499938964844,293.1499938964844,278.54998779296875,38498.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925727903842926,1.0,0.0,0.0,3.4196484088897705,3.419670581817627,7.80290292823338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.5224609375,0.0,1309.1876220703125,1895.4371337890625,0.0,3641.921875,0.8563756346702576,1.0,0.0,3.0,1.0,0.0
17929800,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8548082113265991,0.5727245211601257,0.5206096172332764,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8704250454902649,0.6068421602249146,0.579043984413147,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7636754512786865,0.4036024510860443,0.2872014045715332,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7607680559158325,0.3988020420074463,0.3843880891799927,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6274819374084473,0.2189298123121261,1.0207421779632568,284.9121398925781,284.95001220703125,303.4708251953125,293.9308166503906,299.583984375,297.192138671875,284.91180419921875,1.0,0.6819003820419312,0.5097590684890747,0.5097590684890747,1.0,1.0,-3.3528127670288086,1.2753162384033203,2.0774965286254883,0.51899254322052,0.8291075229644775,0.8291075229644775,0.0,262.2637023925781,268.0,65017.16796875,0.0,3732.725341796875,1.0,278.2592468261719,282.8046569824219,296.9477844238281,301.1789855957031,293.1499938964844,293.1499938964844,278.54998779296875,38498.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925727903842926,1.0,0.0,0.0,3.4196484088897705,3.419670581817627,7.80290292823338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.5224609375,0.0,1309.1876220703125,1895.4371337890625,0.0,3641.921875,0.8563756346702576,1.0,0.0,3.0,1.0,0.0
17929860,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8520206212997437,0.5708135366439819,0.5187768936157227,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8696168065071106,0.6092601418495178,0.5812292695045471,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7624838948249817,0.4044279158115387,0.287725031375885,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7594084143638611,0.3992879390716553,0.3848101198673248,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6260258555412292,0.2187185585498809,1.0198373794555664,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.58624267578125,297.1964416503906,284.9867553710937,1.0,0.683345377445221,0.5076215267181396,0.5076215267181396,1.0,1.0,-3.3532793521881104,1.2712576389312744,2.082021474838257,0.5147400498390198,0.8994763493537903,0.8994763493537903,0.0,264.9599609375,271.0,64354.4921875,0.0,3749.3154296875,1.0,278.5405578613281,282.8998413085937,296.8873291015625,301.0018005371094,293.1499938964844,293.1499938964844,278.8500061035156,33775.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918931484222412,1.0,0.0,0.0,3.5288074016571045,3.52882981300354,8.309008308060584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.87109375,0.0,1386.3773193359375,1895.4371337890625,0.0,3579.294189453125,0.8764931559562683,1.0,0.0,3.0,1.0,0.0
17929920,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8520206212997437,0.5708135366439819,0.5187768936157227,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8696168065071106,0.6092601418495178,0.5812292695045471,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7624838948249817,0.4044279158115387,0.287725031375885,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7594084143638611,0.3992879390716553,0.3848101198673248,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6260258555412292,0.2187185585498809,1.0198373794555664,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.58624267578125,297.1964416503906,284.9867553710937,1.0,0.683345377445221,0.5076215267181396,0.5076215267181396,1.0,1.0,-3.3532793521881104,1.2712576389312744,2.082021474838257,0.5147400498390198,0.8994763493537903,0.8994763493537903,0.0,264.9599609375,271.0,64354.4921875,0.0,3749.3154296875,1.0,278.5405578613281,282.8998413085937,296.8873291015625,301.0018005371094,293.1499938964844,293.1499938964844,278.8500061035156,33775.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918931484222412,1.0,0.0,0.0,3.5288074016571045,3.52882981300354,8.309008308060584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.87109375,0.0,1386.3773193359375,1895.4371337890625,0.0,3579.294189453125,0.8764931559562683,1.0,0.0,3.0,1.0,0.0
17929980,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.849669873714447,0.5691190361976624,0.5173323750495911,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8691937923431396,0.6118788123130798,0.5837464332580566,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7617201805114746,0.4055114090442657,0.2885147929191589,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7584303021430969,0.3999778628349304,0.3855202794075012,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.624930739402771,0.2186983525753021,1.0200321674346924,285.0353088378906,284.95001220703125,303.5104675292969,293.8786926269531,299.5895080566406,297.20245361328125,285.0320129394531,1.0,0.685043215751648,0.5054839849472046,0.5054839849472046,1.0,1.0,-3.356605291366577,1.2683271169662476,2.088278293609619,0.5110354423522949,0.9927586317062378,0.9927586317062378,0.0,267.50225830078125,259.0,64015.2578125,0.0,3771.925048828125,1.0,278.84228515625,282.96630859375,296.86895751953125,300.9462280273437,293.1499938964844,293.1499938964844,278.54998779296875,31404.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147062301635742,1.0,0.0,0.0,3.7147607803344727,3.714784622192383,9.207781204167986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.822265625,0.0,1571.42236328125,1895.4371337890625,0.0,3540.226318359375,0.9162979125976562,1.0,0.0,3.0,1.0,0.0
17930040,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.849669873714447,0.5691190361976624,0.5173323750495911,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8691937923431396,0.6118788123130798,0.5837464332580566,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7617201805114746,0.4055114090442657,0.2885147929191589,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7584303021430969,0.3999778628349304,0.3855202794075012,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.624930739402771,0.2186983525753021,1.0200321674346924,285.0353088378906,284.95001220703125,303.5104675292969,293.8786926269531,299.5895080566406,297.20245361328125,285.0320129394531,1.0,0.685043215751648,0.5054839849472046,0.5054839849472046,1.0,1.0,-3.356605291366577,1.2683271169662476,2.088278293609619,0.5110354423522949,0.9927586317062378,0.9927586317062378,0.0,267.50225830078125,259.0,64015.2578125,0.0,3771.925048828125,1.0,278.84228515625,282.96630859375,296.86895751953125,300.9462280273437,293.1499938964844,293.1499938964844,278.54998779296875,31404.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147062301635742,1.0,0.0,0.0,3.7147607803344727,3.714784622192383,9.207781204167986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.822265625,0.0,1571.42236328125,1895.4371337890625,0.0,3540.226318359375,0.9162979125976562,1.0,0.0,3.0,1.0,0.0
17930100,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8498218059539795,0.567420244216919,0.5161932706832886,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8704581260681152,0.6125562787055969,0.5846644639968872,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7625919580459595,0.4055755734443664,0.2887166738510132,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7591887712478638,0.3999021649360657,0.3856312036514282,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6253432035446167,0.2184526324272155,1.019360899925232,284.878662109375,284.95001220703125,303.520263671875,293.86590576171875,299.5875244140625,297.2000427246094,284.8739318847656,1.0,0.6840909719467163,0.5044152140617371,0.5044152140617371,1.0,1.0,-3.3559203147888184,1.265868067741394,2.0900521278381348,0.5088623762130737,0.8912206888198853,0.8912206888198853,0.0,266.3289489746094,259.0,65045.91015625,0.0,3763.5517578125,1.0,278.5959167480469,282.79248046875,296.9112854003906,301.1741027832031,293.1499938964844,293.1499938964844,278.54998779296875,35679.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222891926765442,1.0,0.0,0.0,3.713534832000733,3.713559627532959,9.201705211125956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.8828125,0.0,1602.5684814453125,1895.4371337890625,0.0,3610.26953125,0.9172024130821228,1.0,0.0,3.0,1.0,0.0
