time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17930160,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8502100110054016,0.5655354857444763,0.5144221186637878,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8720710277557373,0.6130234599113464,0.585043728351593,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7637150883674622,0.4054672420024872,0.2885971367359161,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.760215699672699,0.3996480703353882,0.3853449523448944,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.6259236335754395,0.2180666774511337,1.0174297094345093,284.8869934082031,284.95001220703125,303.5299987792969,293.8532409667969,299.583984375,297.1955261230469,284.88848876953125,1.0,0.6823514103889465,0.5033431053161621,0.5033431053161621,1.0,1.0,-3.351439952850342,1.2618499994277954,2.089589834213257,0.5058926939964294,0.8724040985107422,0.8724040985107422,0.0,264.1256408691406,247.0,64653.60546875,0.0,3740.161376953125,1.0,278.55718994140625,282.8046264648437,296.8858642578125,301.0932922363281,293.1499938964844,293.1499938964844,278.8500061035156,38184.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252110123634338,1.0,0.0,0.0,3.6364104747772217,3.636434555053711,8.823462849250063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.0625,0.0,1534.3828125,1895.4371337890625,0.0,3637.169189453125,0.9037952423095704,1.0,0.0,3.0,1.0,0.0
17930220,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8542081713676453,0.5636976957321167,0.5120635032653809,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8784849643707275,0.6153175234794617,0.5865519046783447,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7687775492668152,0.4064051210880279,0.2888044118881225,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7649393677711487,0.4000795781612396,0.3852025866508484,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6290652751922607,0.2178558856248855,1.0142958164215088,284.9874572753906,284.95001220703125,303.5493469238281,293.8285217285156,299.5848388671875,297.1990051269531,284.9859619140625,1.0,0.6776929497718811,0.5011988282203674,0.5011988282203674,1.0,1.0,-3.3467166423797607,1.2555452585220337,2.091171264648437,0.5005063414573669,0.9536380171775818,0.9536380171775818,0.0,256.2010498046875,235.0,63771.1328125,0.0,3683.592529296875,1.0,278.84307861328125,282.9236755371094,296.8134155273437,300.89215087890625,293.1499938964844,293.1499938964844,278.54998779296875,33734.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187278151512146,1.0,0.0,0.0,3.7367465496063232,3.73677110671997,9.317096214545018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.869140625,0.0,1614.4869384765625,1895.4371337890625,0.0,3577.413330078125,0.922898769378662,1.0,0.0,3.0,1.0,0.0
17930280,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8542081713676453,0.5636976957321167,0.5120635032653809,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8784849643707275,0.6153175234794617,0.5865519046783447,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7687775492668152,0.4064051210880279,0.2888044118881225,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7649393677711487,0.4000795781612396,0.3852025866508484,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6290652751922607,0.2178558856248855,1.0142958164215088,284.9874572753906,284.95001220703125,303.5493469238281,293.8285217285156,299.5848388671875,297.1990051269531,284.9859619140625,1.0,0.6776929497718811,0.5011988282203674,0.5011988282203674,1.0,1.0,-3.3467166423797607,1.2555452585220337,2.091171264648437,0.5005063414573669,0.9536380171775818,0.9536380171775818,0.0,256.2010498046875,235.0,63771.1328125,0.0,3683.592529296875,1.0,278.84307861328125,282.9236755371094,296.8134155273437,300.89215087890625,293.1499938964844,293.1499938964844,278.54998779296875,33734.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187278151512146,1.0,0.0,0.0,3.7367465496063232,3.73677110671997,9.317096214545018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.869140625,0.0,1614.4869384765625,1895.4371337890625,0.0,3577.413330078125,0.922898769378662,1.0,0.0,3.0,1.0,0.0
17930340,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8594513535499573,0.5607117414474487,0.509332537651062,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8863477110862732,0.6167633533477783,0.5877717137336731,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7751362919807434,0.4067713320255279,0.2889148294925689,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7709314227104187,0.3999965190887451,0.3849178552627563,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6331723928451538,0.2174052000045776,1.0109853744506836,284.8930969238281,284.95001220703125,303.5685119628906,293.8047180175781,299.5809631347656,297.1955261230469,284.89459228515625,1.0,0.6720090508460999,0.4990545809268951,0.4990545809268951,1.0,1.0,-3.340716361999512,1.248668909072876,2.092047452926636,0.4950449168682098,0.8566513657569885,0.8566513657569885,0.0,246.6376800537109,223.0,64062.9140625,0.0,3614.794921875,1.0,278.5572204589844,282.8138732910156,296.8229675292969,300.9917297363281,293.1499938964844,293.1499938964844,278.8500061035156,39271.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259731769561768,1.0,0.0,0.0,3.5955209732055664,3.595545053482056,8.626148542134615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.494140625,0.0,1497.509765625,1895.4371337890625,0.0,3644.177001953125,0.895937442779541,1.0,0.0,3.0,1.0,0.0
17930400,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8594513535499573,0.5607117414474487,0.509332537651062,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8863477110862732,0.6167633533477783,0.5877717137336731,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7751362919807434,0.4067713320255279,0.2889148294925689,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7709314227104187,0.3999965190887451,0.3849178552627563,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6331723928451538,0.2174052000045776,1.0109853744506836,284.8930969238281,284.95001220703125,303.5685119628906,293.8047180175781,299.5809631347656,297.1955261230469,284.89459228515625,1.0,0.6720090508460999,0.4990545809268951,0.4990545809268951,1.0,1.0,-3.340716361999512,1.248668909072876,2.092047452926636,0.4950449168682098,0.8566513657569885,0.8566513657569885,0.0,246.6376800537109,223.0,64062.9140625,0.0,3614.794921875,1.0,278.5572204589844,282.8138732910156,296.8229675292969,300.9917297363281,293.1499938964844,293.1499938964844,278.8500061035156,39271.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259731769561768,1.0,0.0,0.0,3.5955209732055664,3.595545053482056,8.626148542134615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.494140625,0.0,1497.509765625,1895.4371337890625,0.0,3644.177001953125,0.895937442779541,1.0,0.0,3.0,1.0,0.0
17930460,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8669589161872864,0.5593048930168152,0.5073227286338806,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8964522480964661,0.6193251013755798,0.5894541144371033,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7835296392440796,0.4081040024757385,0.2893324196338653,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7788578271865845,0.4006951749324798,0.3849265575408935,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6387171745300293,0.217435285449028,1.0083593130111694,284.9927673339844,284.95001220703125,303.5874938964844,293.7821350097656,299.5843811035156,297.2019958496094,284.9914245605469,1.0,0.665864109992981,0.4971656799316406,0.4971656799316406,1.0,1.0,-3.33766770362854,1.2434974908828735,2.094170093536377,0.4904139041900635,0.9410565495491028,0.9410565495491028,0.0,235.4351501464844,211.0,63236.515625,0.0,3543.81640625,1.0,278.8427124023437,282.9315185546875,296.7598876953125,300.8009033203125,293.1499938964844,293.1499938964844,278.54998779296875,33840.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180212020874025,1.0,0.0,0.0,3.697764396667481,3.6977884769439697,9.123716040448926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.58984375,0.0,1570.5921630859375,1895.4371337890625,0.0,3570.885986328125,0.9142321944236756,1.0,0.0,3.0,1.0,0.0
17930520,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8669589161872864,0.5593048930168152,0.5073227286338806,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8964522480964661,0.6193251013755798,0.5894541144371033,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7835296392440796,0.4081040024757385,0.2893324196338653,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7788578271865845,0.4006951749324798,0.3849265575408935,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6387171745300293,0.217435285449028,1.0083593130111694,284.9927673339844,284.95001220703125,303.5874938964844,293.7821350097656,299.5843811035156,297.2019958496094,284.9914245605469,1.0,0.665864109992981,0.4971656799316406,0.4971656799316406,1.0,1.0,-3.33766770362854,1.2434974908828735,2.094170093536377,0.4904139041900635,0.9410565495491028,0.9410565495491028,0.0,235.4351501464844,211.0,63236.515625,0.0,3543.81640625,1.0,278.8427124023437,282.9315185546875,296.7598876953125,300.8009033203125,293.1499938964844,293.1499938964844,278.54998779296875,33840.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180212020874025,1.0,0.0,0.0,3.697764396667481,3.6977884769439697,9.123716040448926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.58984375,0.0,1570.5921630859375,1895.4371337890625,0.0,3570.885986328125,0.9142321944236756,1.0,0.0,3.0,1.0,0.0
17930580,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8748255968093872,0.5565852522850037,0.5047828555107117,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9071253538131714,0.6208993792533875,0.5907468795776367,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7923879623413086,0.4087417423725128,0.2895954847335815,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7872703671455383,0.4007849395275116,0.3847523629665375,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6447396874427795,0.2171683311462402,1.0056064128875732,284.9018859863281,284.95001220703125,303.6062927246094,293.760986328125,299.58209228515625,297.19989013671875,284.9031066894531,1.0,0.6594382524490356,0.4952767491340637,0.4952767491340637,1.0,1.0,-3.3329720497131348,1.237630009651184,2.095341920852661,0.4856651425361633,0.8519314527511597,0.8519314527511597,0.0,224.25015258789065,199.0,63568.3515625,0.0,3469.23681640625,1.0,278.5575256347656,282.8240661621094,296.7772216796875,300.91131591796875,293.1499938964844,293.1499938964844,278.8500061035156,39084.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924925982952118,1.0,0.0,0.0,3.559999227523804,3.560023069381714,8.456548243884754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.05859375,0.0,1457.8343505859375,1895.4371337890625,0.0,3634.547119140625,0.8879666924476624,1.0,0.0,3.0,1.0,0.0
17930640,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8748255968093872,0.5565852522850037,0.5047828555107117,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9071253538131714,0.6208993792533875,0.5907468795776367,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7923879623413086,0.4087417423725128,0.2895954847335815,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7872703671455383,0.4007849395275116,0.3847523629665375,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6447396874427795,0.2171683311462402,1.0056064128875732,284.9018859863281,284.95001220703125,303.6062927246094,293.760986328125,299.58209228515625,297.19989013671875,284.9031066894531,1.0,0.6594382524490356,0.4952767491340637,0.4952767491340637,1.0,1.0,-3.3329720497131348,1.237630009651184,2.095341920852661,0.4856651425361633,0.8519314527511597,0.8519314527511597,0.0,224.25015258789065,199.0,63568.3515625,0.0,3469.23681640625,1.0,278.5575256347656,282.8240661621094,296.7772216796875,300.91131591796875,293.1499938964844,293.1499938964844,278.8500061035156,39084.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924925982952118,1.0,0.0,0.0,3.559999227523804,3.560023069381714,8.456548243884754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.05859375,0.0,1457.8343505859375,1895.4371337890625,0.0,3634.547119140625,0.8879666924476624,1.0,0.0,3.0,1.0,0.0
17930700,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8793144822120667,0.5558882355690002,0.5036134719848633,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.913371741771698,0.6221365928649902,0.5914214849472046,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7972854375839233,0.4094339907169342,0.2897515296936035,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.791926920413971,0.4011228084564209,0.3846679329872131,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6481186151504517,0.2171932756900787,1.0041543245315552,285.01239013671875,284.95001220703125,303.6156311035156,293.7510070800781,299.5833435058594,297.2026672363281,285.0132141113281,1.0,0.6561267375946045,0.4943322837352752,0.4943322837352752,1.0,1.0,-3.3307101726531982,1.2347341775894165,2.095975875854492,0.4831810891628265,0.9283653497695924,0.9283653497695924,0.0,218.4385528564453,199.0,62729.62109375,0.0,3430.986572265625,1.0,278.79949951171875,282.9494934082031,296.7181396484375,300.68701171875,293.1499938964844,293.1499938964844,278.8500061035156,34290.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189436435699464,1.0,0.0,0.0,3.6082375049591056,3.6082608699798575,8.687274544172396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.533203125,0.0,1474.5582275390625,1895.4371337890625,0.0,3579.40625,0.8963765501976013,1.0,0.0,3.0,1.0,0.0
17930760,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8847511410713196,0.5553059577941895,0.5028842091560364,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9208384156227112,0.6234849691390991,0.59244304895401,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8029971122741699,0.410248190164566,0.2901268899440765,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7973688244819641,0.4015705585479736,0.3848308026790619,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6521744728088379,0.2173136323690414,1.003425121307373,284.9957275390625,284.95001220703125,303.6249084472656,293.74151611328125,299.58551025390625,297.20672607421875,284.9942932128906,1.0,0.6529099345207214,0.493396133184433,0.493396133184433,1.0,1.0,-3.3308298587799072,1.2328064441680908,2.0980234146118164,0.4811826050281524,0.9357066750526428,0.9357066750526428,0.0,212.2725372314453,187.0,62815.61328125,0.0,3396.221435546875,1.0,278.842529296875,282.9358215332031,296.7189025878906,300.7307434082031,293.1499938964844,293.1499938964844,278.54998779296875,33661.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169843792915344,1.0,0.0,0.0,3.6693427562713614,3.669366598129273,8.984002306533512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.55078125,0.0,1537.2069091796875,1895.4371337890625,0.0,3561.302978515625,0.9077547192573548,1.0,0.0,3.0,1.0,0.0
17930820,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8949089050292969,0.5527170896530151,0.5004416704177856,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9353896379470824,0.6250573992729187,0.5937200784683228,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8136102557182312,0.4110345542430877,0.2904824018478393,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8077431917190552,0.401722639799118,0.3847017884254455,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.660114586353302,0.2171310931444168,1.0009957551956177,284.9047241210937,284.95001220703125,303.6433410644531,293.7239685058594,299.5829467773437,297.2045593261719,284.9057922363281,1.0,0.6462670564651489,0.4915237724781036,0.4915237724781036,1.0,1.0,-3.326786994934082,1.2271894216537476,2.099597692489624,0.4765325486660003,0.8485289812088013,0.8485289812088013,0.0,200.71617126464844,175.0,63177.44140625,0.0,3321.367431640625,1.0,278.5577392578125,282.8280639648437,296.74053955078125,300.84796142578125,293.1499938964844,293.1499938964844,278.8500061035156,38951.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239857792854308,1.0,0.0,0.0,3.535206794738769,3.535230159759521,8.339172268279071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.7744140625,0.0,1430.55224609375,1895.4371337890625,0.0,3625.89501953125,0.8823778033256531,1.0,0.0,3.0,1.0,0.0
17930880,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8949089050292969,0.5527170896530151,0.5004416704177856,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9353896379470824,0.6250573992729187,0.5937200784683228,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8136102557182312,0.4110345542430877,0.2904824018478393,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8077431917190552,0.401722639799118,0.3847017884254455,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.660114586353302,0.2171310931444168,1.0009957551956177,284.9047241210937,284.95001220703125,303.6433410644531,293.7239685058594,299.5829467773437,297.2045593261719,284.9057922363281,1.0,0.6462670564651489,0.4915237724781036,0.4915237724781036,1.0,1.0,-3.326786994934082,1.2271894216537476,2.099597692489624,0.4765325486660003,0.8485289812088013,0.8485289812088013,0.0,200.71617126464844,175.0,63177.44140625,0.0,3321.367431640625,1.0,278.5577392578125,282.8280639648437,296.74053955078125,300.84796142578125,293.1499938964844,293.1499938964844,278.8500061035156,38951.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239857792854308,1.0,0.0,0.0,3.535206794738769,3.535230159759521,8.339172268279071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.7744140625,0.0,1430.55224609375,1895.4371337890625,0.0,3625.89501953125,0.8823778033256531,1.0,0.0,3.0,1.0,0.0
17930940,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9075427055358888,0.5515181422233582,0.4986294209957123,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9520688652992249,0.6276461482048035,0.5954153537750244,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8255125284194946,0.4126785695552826,0.2911096513271332,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8193674087524414,0.4025380909442901,0.3848142623901367,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6698217988014221,0.2173371165990829,0.9990870356559752,284.9955139160156,284.95001220703125,303.6615600585937,293.7085876464844,299.5860900878906,297.2113342285156,284.9945983886719,1.0,0.6396064162254333,0.4896514415740967,0.4896514415740967,1.0,1.0,-3.3252322673797607,1.2225675582885742,2.1026644706726074,0.4721200168132782,0.9308610558509828,0.9308610558509828,0.0,188.5529022216797,163.0,62466.69140625,0.0,3248.84423828125,1.0,278.8415222167969,282.937255859375,296.6867370605469,300.67462158203125,293.1499938964844,293.1499938964844,278.54998779296875,33667.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160884618759156,1.0,0.0,0.0,3.64615535736084,3.646178960800171,8.870816827766248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.728515625,0.0,1511.46337890625,1895.4371337890625,0.0,3553.017333984375,0.9027618765830994,1.0,0.0,3.0,1.0,0.0
17931000,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9075427055358888,0.5515181422233582,0.4986294209957123,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9520688652992249,0.6276461482048035,0.5954153537750244,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8255125284194946,0.4126785695552826,0.2911096513271332,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8193674087524414,0.4025380909442901,0.3848142623901367,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6698217988014221,0.2173371165990829,0.9990870356559752,284.9955139160156,284.95001220703125,303.6615600585937,293.7085876464844,299.5860900878906,297.2113342285156,284.9945983886719,1.0,0.6396064162254333,0.4896514415740967,0.4896514415740967,1.0,1.0,-3.3252322673797607,1.2225675582885742,2.1026644706726074,0.4721200168132782,0.9308610558509828,0.9308610558509828,0.0,188.5529022216797,163.0,62466.69140625,0.0,3248.84423828125,1.0,278.8415222167969,282.937255859375,296.6867370605469,300.67462158203125,293.1499938964844,293.1499938964844,278.54998779296875,33667.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160884618759156,1.0,0.0,0.0,3.64615535736084,3.646178960800171,8.870816827766248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.728515625,0.0,1511.46337890625,1895.4371337890625,0.0,3553.017333984375,0.9027618765830994,1.0,0.0,3.0,1.0,0.0
17931060,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9217125773429872,0.549032986164093,0.4962568879127502,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9680867791175842,0.6292493343353271,0.5967020988464355,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8377631306648254,0.4136173129081726,0.2915590107440948,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8310460448265076,0.4027132987976074,0.3846965730190277,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.680202066898346,0.2172123789787292,0.996878743171692,284.90631103515625,284.95001220703125,303.6796264648437,293.6956481933594,299.5834045410156,297.209228515625,284.9072570800781,1.0,0.6328700184822083,0.487812727689743,0.487812727689743,1.0,1.0,-3.3216769695281982,1.2171683311462402,2.104508876800537,0.467567503452301,0.8455696702003479,0.8455696702003479,0.0,176.9097900390625,151.0,62852.83203125,0.0,3174.883544921875,1.0,278.5578918457031,282.8306579589844,296.7121276855469,300.7969665527344,293.1499938964844,293.1499938964844,278.8500061035156,38872.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923037052154541,1.0,0.0,0.0,3.515249490737915,3.515272855758667,8.245284561780863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.37109375,0.0,1409.0567626953125,1895.4371337890625,0.0,3617.1591796875,0.8779144883155823,1.0,0.0,3.0,1.0,0.0
17931120,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9217125773429872,0.549032986164093,0.4962568879127502,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9680867791175842,0.6292493343353271,0.5967020988464355,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8377631306648254,0.4136173129081726,0.2915590107440948,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8310460448265076,0.4027132987976074,0.3846965730190277,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.680202066898346,0.2172123789787292,0.996878743171692,284.90631103515625,284.95001220703125,303.6796264648437,293.6956481933594,299.5834045410156,297.209228515625,284.9072570800781,1.0,0.6328700184822083,0.487812727689743,0.487812727689743,1.0,1.0,-3.3216769695281982,1.2171683311462402,2.104508876800537,0.467567503452301,0.8455696702003479,0.8455696702003479,0.0,176.9097900390625,151.0,62852.83203125,0.0,3174.883544921875,1.0,278.5578918457031,282.8306579589844,296.7121276855469,300.7969665527344,293.1499938964844,293.1499938964844,278.8500061035156,38872.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923037052154541,1.0,0.0,0.0,3.515249490737915,3.515272855758667,8.245284561780863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.37109375,0.0,1409.0567626953125,1895.4371337890625,0.0,3617.1591796875,0.8779144883155823,1.0,0.0,3.0,1.0,0.0
17931180,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.939757764339447,0.5479250550270081,0.4945263266563415,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9849529266357422,0.6318438053131104,0.5984109044075012,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8528403639793396,0.4154044687747955,0.2922877669334411,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8452164530754089,0.4035548269748688,0.3848298192024231,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6928611993789673,0.2174681276082992,0.9951932430267334,284.99530029296875,284.95001220703125,303.697509765625,293.68536376953125,299.5863952636719,297.21600341796875,284.994384765625,1.0,0.6261419057846069,0.485973984003067,0.485973984003067,1.0,1.0,-3.320652484893799,1.2127783298492432,2.107873916625977,0.4632634818553924,0.9269239902496338,0.9269239902496338,0.0,164.69436645507812,139.0,62182.96484375,0.0,3103.408203125,1.0,278.8414001464844,282.9380798339844,296.6631164550781,300.6309814453125,293.1499938964844,293.1499938964844,278.54998779296875,33615.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915055513381958,1.0,0.0,0.0,3.6287128925323486,3.6287362575531006,8.786147986938886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.1767578125,0.0,1491.8734130859375,1895.4371337890625,0.0,3543.459716796875,0.8988023996353149,1.0,0.0,3.0,1.0,0.0
17931240,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.939757764339447,0.5479250550270081,0.4945263266563415,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9849529266357422,0.6318438053131104,0.5984109044075012,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8528403639793396,0.4154044687747955,0.2922877669334411,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8452164530754089,0.4035548269748688,0.3848298192024231,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6928611993789673,0.2174681276082992,0.9951932430267334,284.99530029296875,284.95001220703125,303.697509765625,293.68536376953125,299.5863952636719,297.21600341796875,284.994384765625,1.0,0.6261419057846069,0.485973984003067,0.485973984003067,1.0,1.0,-3.320652484893799,1.2127783298492432,2.107873916625977,0.4632634818553924,0.9269239902496338,0.9269239902496338,0.0,164.69436645507812,139.0,62182.96484375,0.0,3103.408203125,1.0,278.8414001464844,282.9380798339844,296.6631164550781,300.6309814453125,293.1499938964844,293.1499938964844,278.54998779296875,33615.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915055513381958,1.0,0.0,0.0,3.6287128925323486,3.6287362575531006,8.786147986938886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.1767578125,0.0,1491.8734130859375,1895.4371337890625,0.0,3543.459716796875,0.8988023996353149,1.0,0.0,3.0,1.0,0.0
17931300,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9492675065994264,0.5467751026153564,0.4936035573482513,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9929463267326356,0.6326888203620911,0.5992334485054016,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8612194061279297,0.41597980260849,0.292661964893341,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8530789017677307,0.4037075936794281,0.3849111199378967,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.6997718811035156,0.2174681574106216,0.9945309162139891,284.8729553222656,284.95001220703125,303.70635986328125,293.6813049316406,299.5853271484375,297.2154846191406,284.8719177246094,1.0,0.6228124499320984,0.4850546419620514,0.4850546419620514,1.0,1.0,-3.320289134979248,1.2106218338012695,2.1096673011779785,0.4612358808517456,0.8401769995689392,0.8401769995689392,0.0,158.6921844482422,139.0,62924.15625,0.0,3068.602294921875,1.0,278.59832763671875,282.80059814453125,296.7099304199219,300.83819580078125,293.1499938964844,293.1499938964844,278.54998779296875,38291.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206834435462952,1.0,0.0,0.0,3.581411361694336,3.581434965133667,8.558579338568961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.45703125,0.0,1475.0123291015625,1895.4371337890625,0.0,3595.46435546875,0.8893008232116699,1.0,0.0,3.0,1.0,0.0
17931360,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9576263427734376,0.545562207698822,0.4922628402709961,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9990000128746032,0.6334470510482788,0.5989217758178711,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.869145393371582,0.4164831042289734,0.2928386628627777,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8605112433433533,0.4037718772888183,0.3847551941871643,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.706132709980011,0.2173926383256912,0.9932384490966796,284.9072570800781,284.95001220703125,303.7151794433594,293.6780090332031,299.5833740234375,297.2137756347656,284.9080505371094,1.0,0.6192994117736816,0.4841675162315368,0.4841675162315368,1.0,1.0,-3.3166651725769043,1.2072123289108276,2.109452962875366,0.4588006436824798,0.8429945111274719,0.8429945111274719,0.0,153.20913696289062,142.0,62582.203125,0.0,3029.7587890625,1.0,278.5582580566406,282.8324890136719,296.69415283203125,300.7604675292969,293.1499938964844,293.1499938964844,278.8500061035156,38816.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219292402267456,1.0,0.0,0.0,3.4992449283599854,3.499268054962158,8.170375167537713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.677734375,0.0,1392.0306396484375,1895.4371337890625,0.0,3606.95166015625,0.8742952346801758,1.0,0.0,3.0,1.0,0.0
17931420,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9628623723983764,0.5444436073303223,0.4908866584300995,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9990000128746032,0.6371785402297974,0.5894617438316345,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8756042718887329,0.4183153808116913,0.2938741147518158,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8661379814147949,0.4045730531215668,0.3852192759513855,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7106651067733765,0.2176226824522018,0.9931667447090148,284.9893798828125,284.95001220703125,303.7326965332031,293.673828125,299.588623046875,297.2252197265625,284.9884338378906,1.0,0.6159370541572571,0.4823932647705078,0.4823932647705078,1.0,1.0,-3.3052892684936523,1.198790192604065,2.106498956680298,0.4527570605278015,0.9176681041717528,0.9176681041717528,0.0,149.2129364013672,145.0,61783.40625,0.0,2982.651611328125,1.0,278.8412475585937,282.9365234375,296.6495361328125,300.593505859375,293.1499938964844,293.1499938964844,278.54998779296875,33814.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135936498641968,1.0,0.0,0.0,3.606503963470459,3.606527090072632,8.678928793415253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.8984375,0.0,1469.156005859375,1895.4371337890625,0.0,3529.923583984375,0.8939191699028015,1.0,0.0,3.0,1.0,0.0
17931480,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9628623723983764,0.5444436073303223,0.4908866584300995,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9990000128746032,0.6371785402297974,0.5894617438316345,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8756042718887329,0.4183153808116913,0.2938741147518158,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8661379814147949,0.4045730531215668,0.3852192759513855,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7106651067733765,0.2176226824522018,0.9931667447090148,284.9893798828125,284.95001220703125,303.7326965332031,293.673828125,299.588623046875,297.2252197265625,284.9884338378906,1.0,0.6159370541572571,0.4823932647705078,0.4823932647705078,1.0,1.0,-3.3052892684936523,1.198790192604065,2.106498956680298,0.4527570605278015,0.9176681041717528,0.9176681041717528,0.0,149.2129364013672,145.0,61783.40625,0.0,2982.651611328125,1.0,278.8412475585937,282.9365234375,296.6495361328125,300.593505859375,293.1499938964844,293.1499938964844,278.54998779296875,33814.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135936498641968,1.0,0.0,0.0,3.606503963470459,3.606527090072632,8.678928793415253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.8984375,0.0,1469.156005859375,1895.4371337890625,0.0,3529.923583984375,0.8939191699028015,1.0,0.0,3.0,1.0,0.0
17931540,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9635552167892456,0.5421059131622314,0.4889987707138061,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9990000128746032,0.640745222568512,0.5859606266021729,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8782535791397095,0.4194419085979461,0.2947432696819305,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8680744767189026,0.4047547876834869,0.3854999542236328,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7120513916015625,0.2175243347883224,0.9929733276367188,284.908935546875,284.95001220703125,303.75,293.67303466796875,299.59088134765625,297.23162841796875,284.9093017578125,1.0,0.6146312952041626,0.4806190431118011,0.4806190431118011,1.0,1.0,-3.3001272678375244,1.192830204963684,2.10729718208313,0.4478010237216949,0.8373371958732605,0.8373371958732605,0.0,147.87960815429688,148.0,62145.703125,0.0,2963.91796875,1.0,278.5587463378906,282.83856201171875,296.685302734375,300.720703125,293.1499938964844,293.1499938964844,278.8500061035156,38756.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919700801372528,1.0,0.0,0.0,3.470726728439331,3.4707493782043457,8.037742986743979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.904296875,0.0,1362.32763671875,1895.4371337890625,0.0,3586.396728515625,0.8679622411727905,1.0,0.0,3.0,1.0,0.0
17931600,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9635552167892456,0.5421059131622314,0.4889987707138061,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9990000128746032,0.640745222568512,0.5859606266021729,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8782535791397095,0.4194419085979461,0.2947432696819305,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8680744767189026,0.4047547876834869,0.3854999542236328,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7120513916015625,0.2175243347883224,0.9929733276367188,284.908935546875,284.95001220703125,303.75,293.67303466796875,299.59088134765625,297.23162841796875,284.9093017578125,1.0,0.6146312952041626,0.4806190431118011,0.4806190431118011,1.0,1.0,-3.3001272678375244,1.192830204963684,2.10729718208313,0.4478010237216949,0.8373371958732605,0.8373371958732605,0.0,147.87960815429688,148.0,62145.703125,0.0,2963.91796875,1.0,278.5587463378906,282.83856201171875,296.685302734375,300.720703125,293.1499938964844,293.1499938964844,278.8500061035156,38756.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919700801372528,1.0,0.0,0.0,3.470726728439331,3.4707493782043457,8.037742986743979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.904296875,0.0,1362.32763671875,1895.4371337890625,0.0,3586.396728515625,0.8679622411727905,1.0,0.0,3.0,1.0,0.0
17931660,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9701036214828492,0.5449870228767395,0.4904921650886535,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9990000128746032,0.650011420249939,0.5759194493293762,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.88691645860672,0.4255644083023071,0.2981503903865814,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8759225010871887,0.4098677039146423,0.3891583085060119,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.719797670841217,0.2223834544420242,1.009042739868164,285.01025390625,284.95001220703125,303.7671813964844,293.6742248535156,299.6276550292969,297.2880249023437,285.0093994140625,1.0,0.6158189177513123,0.4790674448013305,0.4790674448013305,1.0,1.0,-3.317636251449585,1.1963515281677246,2.1212847232818604,0.4469464123249054,0.9321617484092712,0.9321617484092712,0.0,145.49176025390625,151.0,61958.796875,0.0,2988.173828125,1.0,278.8418273925781,282.9499206542969,296.65234375,300.591796875,293.1499938964844,293.1499938964844,278.54998779296875,32888.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911727488040924,1.0,0.0,0.0,3.606002330780029,3.606025457382202,8.676514653416234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.66015625,0.0,1461.77099609375,1895.4371337890625,0.0,3512.62890625,0.8929945826530457,1.0,0.0,3.0,1.0,0.0
17931720,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9701036214828492,0.5449870228767395,0.4904921650886535,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9990000128746032,0.650011420249939,0.5759194493293762,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.88691645860672,0.4255644083023071,0.2981503903865814,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8759225010871887,0.4098677039146423,0.3891583085060119,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.719797670841217,0.2223834544420242,1.009042739868164,285.01025390625,284.95001220703125,303.7671813964844,293.6742248535156,299.6276550292969,297.2880249023437,285.0093994140625,1.0,0.6158189177513123,0.4790674448013305,0.4790674448013305,1.0,1.0,-3.317636251449585,1.1963515281677246,2.1212847232818604,0.4469464123249054,0.9321617484092712,0.9321617484092712,0.0,145.49176025390625,151.0,61958.796875,0.0,2988.173828125,1.0,278.8418273925781,282.9499206542969,296.65234375,300.591796875,293.1499938964844,293.1499938964844,278.54998779296875,32888.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911727488040924,1.0,0.0,0.0,3.606002330780029,3.606025457382202,8.676514653416234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.66015625,0.0,1461.77099609375,1895.4371337890625,0.0,3512.62890625,0.8929945826530457,1.0,0.0,3.0,1.0,0.0
17931780,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.9718372225761414,0.5445011854171753,0.490647405385971,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.9990000128746032,0.6573305130004883,0.5729228258132935,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.8913058638572693,0.4289729595184326,0.3009020686149597,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.879695475101471,0.4124179780483246,0.3920671641826629,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.724208652973175,0.225169837474823,1.0235823392868042,284.9217529296875,284.95001220703125,303.78424072265625,293.6757202148437,299.6464538574219,297.3163452148437,284.9229431152344,1.0,0.6186333298683167,0.47751584649086,0.47751584649086,1.0,1.0,-3.338517904281616,1.2011247873306274,2.137392997741699,0.4470375478267669,0.8588890433311462,0.8588890433311462,0.0,145.47991943359375,154.0,63038.23046875,0.0,3033.4921875,1.0,278.5580139160156,282.8335876464844,296.7023620605469,300.78289794921875,293.1499938964844,293.1499938964844,278.8500061035156,37645.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207847714424132,1.0,0.0,0.0,3.5237009525299072,3.523723840713501,8.284978321171366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.794921875,0.0,1409.0262451171875,1895.4371337890625,0.0,3596.39892578125,0.8788076639175415,1.0,0.0,3.0,1.0,0.0
17931840,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.9718372225761414,0.5445011854171753,0.490647405385971,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.9990000128746032,0.6573305130004883,0.5729228258132935,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.8913058638572693,0.4289729595184326,0.3009020686149597,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.879695475101471,0.4124179780483246,0.3920671641826629,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.724208652973175,0.225169837474823,1.0235823392868042,284.9217529296875,284.95001220703125,303.78424072265625,293.6757202148437,299.6464538574219,297.3163452148437,284.9229431152344,1.0,0.6186333298683167,0.47751584649086,0.47751584649086,1.0,1.0,-3.338517904281616,1.2011247873306274,2.137392997741699,0.4470375478267669,0.8588890433311462,0.8588890433311462,0.0,145.47991943359375,154.0,63038.23046875,0.0,3033.4921875,1.0,278.5580139160156,282.8335876464844,296.7023620605469,300.78289794921875,293.1499938964844,293.1499938964844,278.8500061035156,37645.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207847714424132,1.0,0.0,0.0,3.5237009525299072,3.523723840713501,8.284978321171366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.794921875,0.0,1409.0262451171875,1895.4371337890625,0.0,3596.39892578125,0.8788076639175415,1.0,0.0,3.0,1.0,0.0
17931900,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9712562561035156,0.544550895690918,0.4904554784297943,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9990000128746032,0.6606632471084595,0.5737660527229309,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8919746279716492,0.430679976940155,0.3020042777061462,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8800433874130249,0.4135846793651581,0.3931007981300354,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.7250015139579773,0.2262875586748123,1.0287113189697266,285.03131103515625,284.95001220703125,303.7927551269531,293.6766052246094,299.6537780761719,297.3272705078125,285.0325927734375,1.0,0.6202855706214905,0.4767400324344635,0.4767400324344635,1.0,1.0,-3.3480358123779297,1.2031291723251345,2.144906520843506,0.446830689907074,0.940969169139862,0.940969169139862,0.0,146.15029907226562,154.0,62517.1875,0.0,3058.182373046875,1.0,278.7989501953125,282.9539489746094,296.6556091308594,300.59454345703125,293.1499938964844,293.1499938964844,278.8500061035156,33195.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916088342666626,1.0,0.0,0.0,3.59150767326355,3.5915307998657227,8.606903065810911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.2158203125,0.0,1448.41064453125,1895.4371337890625,0.0,3553.01611328125,0.8917286992073059,1.0,0.0,3.0,1.0,0.0
17931960,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.970730185508728,0.5446200370788574,0.4905866980552673,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.6637765169143677,0.5748841762542725,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8926149606704712,0.4323775768280029,0.3032260835170746,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.880318820476532,0.4147181510925293,0.3942291736602783,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7256419658660889,0.2273119539022445,1.0336593389511108,285.0165710449219,284.95001220703125,303.8012084960937,293.67755126953125,299.65875244140625,297.3364562988281,285.0151062011719,1.0,0.6220990419387817,0.4756552875041961,0.4756552875041961,1.0,1.0,-3.358314275741577,1.204755425453186,2.1535589694976807,0.4460815191268921,0.9563813209533693,0.9563813209533693,0.0,146.94039916992188,157.0,62888.5,0.0,3085.369873046875,1.0,278.8424072265625,282.9380798339844,296.6671142578125,300.6679077148437,293.1499938964844,293.1499938964844,278.54998779296875,32560.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153581857681274,1.0,0.0,0.0,3.6721038818359375,3.672127485275269,8.997528198051441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.4931640625,0.0,1532.005615234375,1895.4371337890625,0.0,3546.260986328125,0.907641351222992,1.0,0.0,3.0,1.0,0.0
