time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17932020,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9670353531837464,0.5430984497070312,0.4896591305732727,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9990000128746032,0.6679459810256958,0.5805068016052246,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8914547562599182,0.4346049726009369,0.3050336539745331,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8785160183906555,0.4159071147441864,0.3956921994686126,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7249370813369751,0.2285165339708328,1.0404984951019287,284.911865234375,284.95001220703125,303.818115234375,293.6797180175781,299.6568603515625,297.3373107910156,284.913330078125,1.0,0.6258297562599182,0.4734858274459839,0.4734858274459839,1.0,1.0,-3.376124143600464,1.206761121749878,2.169363021850586,0.444003164768219,0.869611918926239,0.869611918926239,0.0,149.45664978027344,160.0,63900.41015625,0.0,3139.446533203125,1.0,278.5574645996094,282.8096923828125,296.7095947265625,300.8487548828125,293.1499938964844,293.1499938964844,278.8500061035156,37821.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925029456615448,1.0,0.0,0.0,3.590754508972168,3.590778112411499,8.603292940279061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.48046875,0.0,1481.652587890625,1895.4371337890625,0.0,3635.4990234375,0.8937212228775024,1.0,0.0,3.0,1.0,0.0
17932080,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9670353531837464,0.5430984497070312,0.4896591305732727,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9990000128746032,0.6679459810256958,0.5805068016052246,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8914547562599182,0.4346049726009369,0.3050336539745331,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8785160183906555,0.4159071147441864,0.3956921994686126,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7249370813369751,0.2285165339708328,1.0404984951019287,284.911865234375,284.95001220703125,303.818115234375,293.6797180175781,299.6568603515625,297.3373107910156,284.913330078125,1.0,0.6258297562599182,0.4734858274459839,0.4734858274459839,1.0,1.0,-3.376124143600464,1.206761121749878,2.169363021850586,0.444003164768219,0.869611918926239,0.869611918926239,0.0,149.45664978027344,160.0,63900.41015625,0.0,3139.446533203125,1.0,278.5574645996094,282.8096923828125,296.7095947265625,300.8487548828125,293.1499938964844,293.1499938964844,278.8500061035156,37821.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925029456615448,1.0,0.0,0.0,3.590754508972168,3.590778112411499,8.603292940279061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.48046875,0.0,1481.652587890625,1895.4371337890625,0.0,3635.4990234375,0.8937212228775024,1.0,0.0,3.0,1.0,0.0
17932140,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9633388519287108,0.5428643822669983,0.4892075955867767,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9990000128746032,0.6720333695411682,0.5865966081619263,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8902071118354797,0.4375604689121246,0.3069778084754944,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8765331506729126,0.4176087081432342,0.3971893191337585,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7238240838050842,0.2297877073287964,1.0462216138839722,285.0140075683594,284.95001220703125,303.8349304199219,293.68218994140625,299.65631103515625,297.34033203125,285.0126342773437,1.0,0.6296508312225342,0.4713163375854492,0.4713163375854492,1.0,1.0,-3.3939225673675537,1.208683729171753,2.185238838195801,0.4416946470737457,0.9685404896736144,0.9685404896736144,0.0,152.1313934326172,163.0,63586.65625,0.0,3194.949462890625,1.0,278.8428955078125,282.9237365722656,296.6704406738281,300.7179260253906,293.1499938964844,293.1499938964844,278.54998779296875,32850.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192334413528442,1.0,0.0,0.0,3.726104259490967,3.726128339767456,9.264101095141086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.78515625,0.0,1595.4383544921875,1895.4371337890625,0.0,3582.082275390625,0.9199655652046204,1.0,0.0,3.0,1.0,0.0
17932200,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9633388519287108,0.5428643822669983,0.4892075955867767,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9990000128746032,0.6720333695411682,0.5865966081619263,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8902071118354797,0.4375604689121246,0.3069778084754944,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8765331506729126,0.4176087081432342,0.3971893191337585,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7238240838050842,0.2297877073287964,1.0462216138839722,285.0140075683594,284.95001220703125,303.8349304199219,293.68218994140625,299.65631103515625,297.34033203125,285.0126342773437,1.0,0.6296508312225342,0.4713163375854492,0.4713163375854492,1.0,1.0,-3.3939225673675537,1.208683729171753,2.185238838195801,0.4416946470737457,0.9685404896736144,0.9685404896736144,0.0,152.1313934326172,163.0,63586.65625,0.0,3194.949462890625,1.0,278.8428955078125,282.9237365722656,296.6704406738281,300.7179260253906,293.1499938964844,293.1499938964844,278.54998779296875,32850.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192334413528442,1.0,0.0,0.0,3.726104259490967,3.726128339767456,9.264101095141086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.78515625,0.0,1595.4383544921875,1895.4371337890625,0.0,3582.082275390625,0.9199655652046204,1.0,0.0,3.0,1.0,0.0
17932260,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9583728909492492,0.5411960482597351,0.4881488382816314,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9990000128746032,0.6745806336402893,0.5941060781478882,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8879813551902771,0.4396023154258728,0.3086451888084411,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8736422657966614,0.41852006316185,0.3983642756938934,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7218989729881287,0.2304896265268325,1.0506035089492798,284.90679931640625,284.95001220703125,303.8516845703125,293.6849975585937,299.6478881835937,297.3312072753906,284.9084167480469,1.0,0.6334788799285889,0.4691963493824005,0.4691963493824005,1.0,1.0,-3.41037392616272,1.2100993394851685,2.2002744674682617,0.4392471015453338,0.8774016499519348,0.8774016499519348,0.0,155.224365234375,166.0,64556.6328125,0.0,3250.336181640625,1.0,278.5570678710937,282.7939147949219,296.71240234375,300.8938903808594,293.1499938964844,293.1499938964844,278.8500061035156,38018.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283508062362672,1.0,0.0,0.0,3.64040207862854,3.640426397323608,8.842844749779033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.9912109375,0.0,1537.57763671875,1895.4371337890625,0.0,3666.015625,0.9048799276351928,1.0,0.0,3.0,1.0,0.0
17932320,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9583728909492492,0.5411960482597351,0.4881488382816314,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9990000128746032,0.6745806336402893,0.5941060781478882,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8879813551902771,0.4396023154258728,0.3086451888084411,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8736422657966614,0.41852006316185,0.3983642756938934,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7218989729881287,0.2304896265268325,1.0506035089492798,284.90679931640625,284.95001220703125,303.8516845703125,293.6849975585937,299.6478881835937,297.3312072753906,284.9084167480469,1.0,0.6334788799285889,0.4691963493824005,0.4691963493824005,1.0,1.0,-3.41037392616272,1.2100993394851685,2.2002744674682617,0.4392471015453338,0.8774016499519348,0.8774016499519348,0.0,155.224365234375,166.0,64556.6328125,0.0,3250.336181640625,1.0,278.5570678710937,282.7939147949219,296.71240234375,300.8938903808594,293.1499938964844,293.1499938964844,278.8500061035156,38018.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283508062362672,1.0,0.0,0.0,3.64040207862854,3.640426397323608,8.842844749779033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.9912109375,0.0,1537.57763671875,1895.4371337890625,0.0,3666.015625,0.9048799276351928,1.0,0.0,3.0,1.0,0.0
17932380,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9540801048278807,0.5409286022186279,0.487650603055954,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9990000128746032,0.6775994896888733,0.6010103821754456,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8863369226455688,0.4425179362297058,0.3105461299419403,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8712502121925354,0.4201045334339142,0.3997282385826111,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7202001810073853,0.2314711064100265,1.0548700094223022,285.0151062011719,284.95001220703125,303.86834716796875,293.6881408691406,299.6440124511719,297.3292236328125,285.0137939453125,1.0,0.6372755765914917,0.4670763611793518,0.4670763611793518,1.0,1.0,-3.4271318912506104,1.211565613746643,2.2155661582946777,0.4366275072097778,0.9794767498970032,0.9794767498970032,0.0,158.1611785888672,169.0,64149.66796875,0.0,3306.021484375,1.0,278.8432312011719,282.9150390625,296.6742553710937,300.7578430175781,293.1499938964844,293.1499938964844,278.54998779296875,33030.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221259355545044,1.0,0.0,0.0,3.7672836780548096,3.767308235168457,9.469999326938704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.6357421875,0.0,1644.6739501953125,1895.4371337890625,0.0,3608.764892578125,0.9294031858444214,1.0,0.0,3.0,1.0,0.0
17932440,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9540801048278807,0.5409286022186279,0.487650603055954,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9990000128746032,0.6775994896888733,0.6010103821754456,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8863369226455688,0.4425179362297058,0.3105461299419403,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8712502121925354,0.4201045334339142,0.3997282385826111,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7202001810073853,0.2314711064100265,1.0548700094223022,285.0151062011719,284.95001220703125,303.86834716796875,293.6881408691406,299.6440124511719,297.3292236328125,285.0137939453125,1.0,0.6372755765914917,0.4670763611793518,0.4670763611793518,1.0,1.0,-3.4271318912506104,1.211565613746643,2.2155661582946777,0.4366275072097778,0.9794767498970032,0.9794767498970032,0.0,158.1611785888672,169.0,64149.66796875,0.0,3306.021484375,1.0,278.8432312011719,282.9150390625,296.6742553710937,300.7578430175781,293.1499938964844,293.1499938964844,278.54998779296875,33030.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221259355545044,1.0,0.0,0.0,3.7672836780548096,3.767308235168457,9.469999326938704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.6357421875,0.0,1644.6739501953125,1895.4371337890625,0.0,3608.764892578125,0.9294031858444214,1.0,0.0,3.0,1.0,0.0
17932500,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9518952965736388,0.5401765704154968,0.4873811900615692,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9990000128746032,0.678634524345398,0.6044812202453613,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8855342864990234,0.4436099827289581,0.3115133941173553,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8700878620147705,0.420605331659317,0.4004427492618561,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7193684577941895,0.2317937910556793,1.0570893287658691,284.8824462890625,284.95001220703125,303.8766784667969,293.6898193359375,299.6394958496094,297.324462890625,284.8797302246094,1.0,0.6391944289207458,0.4660163521766662,0.4660163521766662,1.0,1.0,-3.435677051544189,1.212327003479004,2.223350048065185,0.4353589117527008,0.8911010026931763,0.8911010026931763,0.0,159.65692138671875,169.0,65268.74609375,0.0,3334.594482421875,1.0,278.59503173828125,282.7621154785156,296.7269592285156,300.9911804199219,293.1499938964844,293.1499938964844,278.54998779296875,36736.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928617298603058,1.0,0.0,0.0,3.750062704086304,3.750087738037109,9.383618362335256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.015625,0.0,1653.0267333984375,1895.4371337890625,0.0,3668.460693359375,0.9263157844543456,1.0,0.0,3.0,1.0,0.0
17932560,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9488398432731628,0.5392436981201172,0.4865913093090057,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9990000128746032,0.6793416738510132,0.608798086643219,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8840591311454773,0.4445480406284332,0.3122113943099975,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8683032989501953,0.4209433495998382,0.4008402228355407,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7180173993110657,0.2319848537445068,1.0583622455596924,284.9037780761719,284.95001220703125,303.8849792480469,293.69158935546875,299.6333923339844,297.3172607421875,284.9056091308594,1.0,0.6410302519798279,0.4649659693241119,0.4649659693241119,1.0,1.0,-3.442769289016724,1.2125298976898191,2.2302393913269043,0.4338319599628448,0.8850692510604858,0.8850692510604858,0.0,161.36843872070312,172.0,65120.83203125,0.0,3361.17529296875,1.0,278.5569152832031,282.7815856933594,296.717529296875,300.9350280761719,293.1499938964844,293.1499938964844,278.8500061035156,38101.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930907905101776,1.0,0.0,0.0,3.682405710220337,3.682430505752564,9.048082461049488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.0693359375,0.0,1585.387451171875,1895.4371337890625,0.0,3689.46044921875,0.9142470359802246,1.0,0.0,3.0,1.0,0.0
17932620,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9444475173950196,0.5389867424964905,0.4860893487930298,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9990000128746032,0.6817502379417419,0.6157641410827637,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.882469654083252,0.4474926888942718,0.3141233921051025,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8659579157829285,0.4224885106086731,0.4021573662757873,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7161881327629089,0.2328414022922516,1.0620061159133911,285.01708984375,284.95001220703125,303.90155029296875,293.6954040527344,299.6285095214844,297.3141174316406,285.015869140625,1.0,0.6447318196296692,0.4628652036190033,0.4628652036190033,1.0,1.0,-3.458805561065674,1.213602900505066,2.2452025413513184,0.4309034645557403,0.9904362559318542,0.9904362559318542,0.0,164.34951782226562,175.0,64651.05078125,0.0,3416.406982421875,1.0,278.843505859375,282.908203125,296.680419921875,300.7960205078125,293.1499938964844,293.1499938964844,278.54998779296875,33149.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92447692155838,1.0,0.0,0.0,3.803312778472901,3.803337574005127,9.652001153881429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.8720703125,0.0,1688.2923583984375,1895.4371337890625,0.0,3630.415771484375,0.9376387000083924,1.0,0.0,3.0,1.0,0.0
17932680,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9444475173950196,0.5389867424964905,0.4860893487930298,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9990000128746032,0.6817502379417419,0.6157641410827637,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.882469654083252,0.4474926888942718,0.3141233921051025,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8659579157829285,0.4224885106086731,0.4021573662757873,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7161881327629089,0.2328414022922516,1.0620061159133911,285.01708984375,284.95001220703125,303.90155029296875,293.6954040527344,299.6285095214844,297.3141174316406,285.015869140625,1.0,0.6447318196296692,0.4628652036190033,0.4628652036190033,1.0,1.0,-3.458805561065674,1.213602900505066,2.2452025413513184,0.4309034645557403,0.9904362559318542,0.9904362559318542,0.0,164.34951782226562,175.0,64651.05078125,0.0,3416.406982421875,1.0,278.843505859375,282.908203125,296.680419921875,300.7960205078125,293.1499938964844,293.1499938964844,278.54998779296875,33149.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92447692155838,1.0,0.0,0.0,3.803312778472901,3.803337574005127,9.652001153881429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.8720703125,0.0,1688.2923583984375,1895.4371337890625,0.0,3630.415771484375,0.9376387000083924,1.0,0.0,3.0,1.0,0.0
17932740,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9392160773277284,0.5373023748397827,0.4850460588932037,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9990000128746032,0.6829293966293335,0.6234807968139648,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8803374171257019,0.4495410621166229,0.3158098459243774,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8631501793861389,0.4232839345932007,0.4032388925552368,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.713951826095581,0.2332558184862136,1.065058708190918,284.90106201171875,284.95001220703125,303.9180908203125,293.69952392578125,299.61700439453125,297.3012084960937,284.9029235839844,1.0,0.6483892202377319,0.4607644379138946,0.4607644379138946,1.0,1.0,-3.47383713722229,1.2142019271850586,2.2596352100372314,0.4278182685375213,0.8927936553955078,0.8927936553955078,0.0,167.56973266601562,178.0,65644.2421875,0.0,3471.12890625,1.0,278.5562744140625,282.77001953125,296.724853515625,300.975341796875,293.1499938964844,293.1499938964844,278.8500061035156,38145.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331116676330566,1.0,0.0,0.0,3.7214605808258057,3.7214856147766113,9.241024372386164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.1650390625,0.0,1630.5037841796875,1895.4371337890625,0.0,3709.6298828125,0.922863245010376,1.0,0.0,3.0,1.0,0.0
17932800,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9392160773277284,0.5373023748397827,0.4850460588932037,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9990000128746032,0.6829293966293335,0.6234807968139648,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8803374171257019,0.4495410621166229,0.3158098459243774,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8631501793861389,0.4232839345932007,0.4032388925552368,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.713951826095581,0.2332558184862136,1.065058708190918,284.90106201171875,284.95001220703125,303.9180908203125,293.69952392578125,299.61700439453125,297.3012084960937,284.9029235839844,1.0,0.6483892202377319,0.4607644379138946,0.4607644379138946,1.0,1.0,-3.47383713722229,1.2142019271850586,2.2596352100372314,0.4278182685375213,0.8927936553955078,0.8927936553955078,0.0,167.56973266601562,178.0,65644.2421875,0.0,3471.12890625,1.0,278.5562744140625,282.77001953125,296.724853515625,300.975341796875,293.1499938964844,293.1499938964844,278.8500061035156,38145.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331116676330566,1.0,0.0,0.0,3.7214605808258057,3.7214856147766113,9.241024372386164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.1650390625,0.0,1630.5037841796875,1895.4371337890625,0.0,3709.6298828125,0.922863245010376,1.0,0.0,3.0,1.0,0.0
17932860,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9348883032798768,0.537066638469696,0.4845477342605591,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9990000128746032,0.6848486065864563,0.6303502321243286,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8788859844207764,0.4525321424007416,0.3177441656589508,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8609293699264526,0.4248007833957672,0.4045194387435913,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7120792865753174,0.2340361326932907,1.0683212280273438,285.01922607421875,284.95001220703125,303.9345703125,293.7039794921875,299.6118469238281,297.2979431152344,285.0180969238281,1.0,0.6519913673400879,0.4586887657642364,0.4586887657642364,1.0,1.0,-3.489286184310913,1.2149527072906494,2.274333238601685,0.4246492981910705,1.0,1.0,0.0,170.5494384765625,181.0,65118.4375,0.0,3525.869140625,1.0,278.84375,282.9021301269531,296.68829345703125,300.83367919921875,293.1499938964844,293.1499938964844,278.54998779296875,33258.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926532506942749,1.0,0.0,0.0,3.836615562438965,3.8366410732269287,9.821771982387872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10164.916015625,0.0,1729.309814453125,1895.4371337890625,0.0,3649.317626953125,0.9452540278434752,1.0,0.0,3.0,1.0,0.0
17932920,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9348883032798768,0.537066638469696,0.4845477342605591,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9990000128746032,0.6848486065864563,0.6303502321243286,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8788859844207764,0.4525321424007416,0.3177441656589508,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8609293699264526,0.4248007833957672,0.4045194387435913,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7120792865753174,0.2340361326932907,1.0683212280273438,285.01922607421875,284.95001220703125,303.9345703125,293.7039794921875,299.6118469238281,297.2979431152344,285.0180969238281,1.0,0.6519913673400879,0.4586887657642364,0.4586887657642364,1.0,1.0,-3.489286184310913,1.2149527072906494,2.274333238601685,0.4246492981910705,1.0,1.0,0.0,170.5494384765625,181.0,65118.4375,0.0,3525.869140625,1.0,278.84375,282.9021301269531,296.68829345703125,300.83367919921875,293.1499938964844,293.1499938964844,278.54998779296875,33258.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926532506942749,1.0,0.0,0.0,3.836615562438965,3.8366410732269287,9.821771982387872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10164.916015625,0.0,1729.309814453125,1895.4371337890625,0.0,3649.317626953125,0.9452540278434752,1.0,0.0,3.0,1.0,0.0
17932980,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9297901391983032,0.5353966355323792,0.4835206568241119,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9990000128746032,0.685526967048645,0.6379307508468628,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8769256472587585,0.454614520072937,0.3194570243358612,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8582819700241089,0.4255608022212982,0.4055716693401336,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7098121047019958,0.2343820631504058,1.071068286895752,284.9000244140625,284.95001220703125,303.9510192871094,293.708740234375,299.5999755859375,297.2848205566406,284.9016418457031,1.0,0.655555784702301,0.4566131234169006,0.4566131234169006,1.0,1.0,-3.5038034915924072,1.215263605117798,2.2885398864746094,0.4213669896125793,0.9013582468032836,0.9013582468032836,0.0,173.76419067382812,184.0,66143.4453125,0.0,3580.191162109375,1.0,278.556884765625,282.7605285644531,296.73291015625,301.01470947265625,293.1499938964844,293.1499938964844,278.25,38050.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349875450134276,1.0,0.0,0.0,3.7588512897491455,3.758876800537109,9.427652685189968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.17578125,0.0,1673.4771728515625,1895.4371337890625,0.0,3726.77099609375,0.9311475157737732,1.0,0.0,3.0,1.0,0.0
17933040,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9297901391983032,0.5353966355323792,0.4835206568241119,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9990000128746032,0.685526967048645,0.6379307508468628,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8769256472587585,0.454614520072937,0.3194570243358612,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8582819700241089,0.4255608022212982,0.4055716693401336,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7098121047019958,0.2343820631504058,1.071068286895752,284.9000244140625,284.95001220703125,303.9510192871094,293.708740234375,299.5999755859375,297.2848205566406,284.9016418457031,1.0,0.655555784702301,0.4566131234169006,0.4566131234169006,1.0,1.0,-3.5038034915924072,1.215263605117798,2.2885398864746094,0.4213669896125793,0.9013582468032836,0.9013582468032836,0.0,173.76419067382812,184.0,66143.4453125,0.0,3580.191162109375,1.0,278.556884765625,282.7605285644531,296.73291015625,301.01470947265625,293.1499938964844,293.1499938964844,278.25,38050.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349875450134276,1.0,0.0,0.0,3.7588512897491455,3.758876800537109,9.427652685189968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.17578125,0.0,1673.4771728515625,1895.4371337890625,0.0,3726.77099609375,0.9311475157737732,1.0,0.0,3.0,1.0,0.0
17933100,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.926912784576416,0.5344510674476624,0.4827998280525207,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.9990000128746032,0.6854983568191528,0.6420664191246033,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.875684380531311,0.4555493593215942,0.3201865255832672,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272705078125,0.8567038178443909,0.4258063733577728,0.4059147238731384,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.7083892822265625,0.2344417572021484,1.071799397468567,284.8276062011719,284.95001220703125,303.9592590332031,293.7112731933594,299.59283447265625,297.276611328125,284.8323669433594,1.0,0.6572510600090027,0.4555752873420715,0.4555752873420715,1.0,1.0,-3.5100812911987305,1.2150202989578247,2.295060873031616,0.4195249676704407,0.8227331638336182,0.8227331638336182,0.0,175.45632934570312,184.0,66573.984375,0.0,3605.62451171875,1.0,278.2990417480469,282.671875,296.7501525878906,301.1412658691406,293.1499938964844,293.1499938964844,278.25,42570.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397507905960084,1.0,0.0,0.0,3.6327931880950928,3.6328182220458975,8.805917559584486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.916015625,0.0,1563.0400390625,1895.4371337890625,0.0,3770.1787109375,0.9040954113006592,1.0,0.0,3.0,1.0,0.0
17933160,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9240372776985168,0.53382408618927,0.4820869565010071,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9990000128746032,0.6855883598327637,0.6460520029067993,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8744297027587891,0.4566875994205475,0.3209108710289001,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8551033139228821,0.426194965839386,0.4062280654907226,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7069052457809448,0.2345640212297439,1.0723596811294556,284.89471435546875,284.95001220703125,303.96746826171875,293.7138671875,299.58697509765625,297.2703552246094,284.8963317871094,1.0,0.6588940024375916,0.4545451998710632,0.4545451998710632,1.0,1.0,-3.515939474105835,1.2146198749542236,2.301319599151612,0.4176103174686432,0.8400601148605347,0.8400601148605347,0.0,177.15574645996094,187.0,66325.953125,0.0,3630.159423828125,1.0,278.25811767578125,282.7273254394531,296.7243347167969,301.0326232910156,293.1499938964844,293.1499938964844,278.54998779296875,40317.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394298195838928,1.0,0.0,0.0,3.5453031063079834,3.5453269481658936,8.386872423216118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.8193359375,0.0,1451.1519775390625,1895.4371337890625,0.0,3767.259033203125,0.8860065937042236,1.0,0.0,3.0,1.0,0.0
17933220,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9199993014335632,0.5338311791419983,0.4819492101669311,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.998865008354187,0.6870827674865723,0.6502460241317749,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8731556534767151,0.4599033296108246,0.3230622410774231,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8530095219612122,0.4277887642383575,0.4076360762119293,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7049239873886108,0.2353201657533645,1.0756056308746338,285.00067138671875,284.95001220703125,303.98388671875,293.71929931640625,299.5833435058594,297.2701721191406,285.00030517578125,1.0,0.6621848940849304,0.4524849951267242,0.4524849951267242,1.0,1.0,-3.528995990753174,1.214276671409607,2.3147192001342773,0.4139344692230224,0.9316539764404296,0.9316539764404296,0.0,180.21710205078125,190.0,65822.1484375,0.0,3680.7431640625,1.0,278.5415954589844,282.8492126464844,296.6938171386719,300.884765625,293.1499938964844,293.1499938964844,278.25,33853.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306661486625672,1.0,0.0,0.0,3.6524813175201416,3.652505159378052,8.901625392354617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.1943359375,0.0,1519.8604736328125,1895.4371337890625,0.0,3687.245361328125,0.9044784307479858,1.0,0.0,3.0,1.0,0.0
17933280,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9199993014335632,0.5338311791419983,0.4819492101669311,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.998865008354187,0.6870827674865723,0.6502460241317749,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8731556534767151,0.4599033296108246,0.3230622410774231,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8530095219612122,0.4277887642383575,0.4076360762119293,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7049239873886108,0.2353201657533645,1.0756056308746338,285.00067138671875,284.95001220703125,303.98388671875,293.71929931640625,299.5833435058594,297.2701721191406,285.00030517578125,1.0,0.6621848940849304,0.4524849951267242,0.4524849951267242,1.0,1.0,-3.528995990753174,1.214276671409607,2.3147192001342773,0.4139344692230224,0.9316539764404296,0.9316539764404296,0.0,180.21710205078125,190.0,65822.1484375,0.0,3680.7431640625,1.0,278.5415954589844,282.8492126464844,296.6938171386719,300.884765625,293.1499938964844,293.1499938964844,278.25,33853.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306661486625672,1.0,0.0,0.0,3.6524813175201416,3.652505159378052,8.901625392354617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.1943359375,0.0,1519.8604736328125,1895.4371337890625,0.0,3687.245361328125,0.9044784307479858,1.0,0.0,3.0,1.0,0.0
17933340,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9140546321868896,0.5324087738990784,0.481112539768219,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9957016110420228,0.6879854798316956,0.6516014337539673,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8703837990760803,0.4622047245502472,0.3249214887619018,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8495950102806091,0.4286328256130218,0.4087664783000946,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.7018024921417236,0.235669270157814,1.078419208526611,284.9160461425781,284.95001220703125,304.00030517578125,293.7250671386719,299.57440185546875,297.2627258300781,284.91680908203125,1.0,0.6651216745376587,0.4504248201847076,0.4504248201847076,1.0,1.0,-3.536616325378418,1.2118102312088013,2.324805974960327,0.4095118045806885,0.8558866381645203,0.8558866381645203,0.0,184.0746612548828,193.0,66507.2890625,0.0,3722.92919921875,1.0,278.2577819824219,282.7415466308594,296.7406921386719,301.0493469238281,293.1499938964844,293.1499938964844,278.54998779296875,38301.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373114109039308,1.0,0.0,0.0,3.544883966445923,3.544907331466675,8.384889724766253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.8017578125,0.0,1436.0574951171875,1895.4371337890625,0.0,3747.9697265625,0.8839854001998901,1.0,0.0,3.0,1.0,0.0
17933400,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9140546321868896,0.5324087738990784,0.481112539768219,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9957016110420228,0.6879854798316956,0.6516014337539673,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8703837990760803,0.4622047245502472,0.3249214887619018,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8495950102806091,0.4286328256130218,0.4087664783000946,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.7018024921417236,0.235669270157814,1.078419208526611,284.9160461425781,284.95001220703125,304.00030517578125,293.7250671386719,299.57440185546875,297.2627258300781,284.91680908203125,1.0,0.6651216745376587,0.4504248201847076,0.4504248201847076,1.0,1.0,-3.536616325378418,1.2118102312088013,2.324805974960327,0.4095118045806885,0.8558866381645203,0.8558866381645203,0.0,184.0746612548828,193.0,66507.2890625,0.0,3722.92919921875,1.0,278.2577819824219,282.7415466308594,296.7406921386719,301.0493469238281,293.1499938964844,293.1499938964844,278.54998779296875,38301.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373114109039308,1.0,0.0,0.0,3.544883966445923,3.544907331466675,8.384889724766253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.8017578125,0.0,1436.0574951171875,1895.4371337890625,0.0,3747.9697265625,0.8839854001998901,1.0,0.0,3.0,1.0,0.0
17933460,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9099863171577454,0.5321488976478577,0.4807263612747192,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9936296343803406,0.6901495456695557,0.6534388065338135,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8690001964569092,0.4653021991252899,0.3269977867603302,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.847425639629364,0.4300693571567535,0.4100546538829803,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6997388005256653,0.2363458424806594,1.0814369916915894,285.0047912597656,284.95001220703125,304.0166931152344,293.73114013671875,299.5728759765625,297.2657470703125,285.00390625,1.0,0.6679283380508423,0.4484604597091675,0.4484604597091675,1.0,1.0,-3.546030044555664,1.210217833518982,2.3358120918273926,0.4053671956062317,0.9431625604629515,0.9431625604629515,0.0,187.128662109375,196.0,66049.828125,0.0,3764.935546875,1.0,278.5416564941406,282.84814453125,296.7131652832031,300.9188537597656,293.1499938964844,293.1499938964844,278.25,33307.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303728342056274,1.0,0.0,0.0,3.6668295860290527,3.666853427886963,8.971700253823656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.859375,0.0,1531.736083984375,1895.4371337890625,0.0,3684.558349609375,0.9072195291519164,1.0,0.0,3.0,1.0,0.0
17933520,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9099863171577454,0.5321488976478577,0.4807263612747192,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9936296343803406,0.6901495456695557,0.6534388065338135,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8690001964569092,0.4653021991252899,0.3269977867603302,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.847425639629364,0.4300693571567535,0.4100546538829803,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6997388005256653,0.2363458424806594,1.0814369916915894,285.0047912597656,284.95001220703125,304.0166931152344,293.73114013671875,299.5728759765625,297.2657470703125,285.00390625,1.0,0.6679283380508423,0.4484604597091675,0.4484604597091675,1.0,1.0,-3.546030044555664,1.210217833518982,2.3358120918273926,0.4053671956062317,0.9431625604629515,0.9431625604629515,0.0,187.128662109375,196.0,66049.828125,0.0,3764.935546875,1.0,278.5416564941406,282.84814453125,296.7131652832031,300.9188537597656,293.1499938964844,293.1499938964844,278.25,33307.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303728342056274,1.0,0.0,0.0,3.6668295860290527,3.666853427886963,8.971700253823656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.859375,0.0,1531.736083984375,1895.4371337890625,0.0,3684.558349609375,0.9072195291519164,1.0,0.0,3.0,1.0,0.0
17933580,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9049245119094848,0.5305785536766052,0.4797309041023254,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9907509684562684,0.6912364959716797,0.6548524498939514,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8667134642601013,0.4675270617008209,0.3287909626960754,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8444651365280151,0.4307627379894256,0.4110313355922699,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.6969666481018066,0.2365956157445907,1.0837762355804443,284.9112548828125,284.95001220703125,304.0331115722656,293.7375793457031,299.56463623046875,297.2591247558594,284.91217041015625,1.0,0.6705743074417114,0.4464960992336273,0.4464960992336273,1.0,1.0,-3.552687406539917,1.2075337171554563,2.34515380859375,0.4009833931922912,0.8603122234344482,0.8603122234344482,0.0,190.6806030273437,199.0,66770.9140625,0.0,3803.21142578125,1.0,278.25762939453125,282.7325439453125,296.7569274902344,301.08367919921875,293.1499938964844,293.1499938964844,278.54998779296875,38221.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377513527870178,1.0,0.0,0.0,3.565706253051758,3.565729856491089,8.483683586746338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.1142578125,0.0,1457.6318359375,1895.4371337890625,0.0,3751.978515625,0.8884826898574829,1.0,0.0,3.0,1.0,0.0
17933640,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9049245119094848,0.5305785536766052,0.4797309041023254,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9907509684562684,0.6912364959716797,0.6548524498939514,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8667134642601013,0.4675270617008209,0.3287909626960754,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8444651365280151,0.4307627379894256,0.4110313355922699,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.6969666481018066,0.2365956157445907,1.0837762355804443,284.9112548828125,284.95001220703125,304.0331115722656,293.7375793457031,299.56463623046875,297.2591247558594,284.91217041015625,1.0,0.6705743074417114,0.4464960992336273,0.4464960992336273,1.0,1.0,-3.552687406539917,1.2075337171554563,2.34515380859375,0.4009833931922912,0.8603122234344482,0.8603122234344482,0.0,190.6806030273437,199.0,66770.9140625,0.0,3803.21142578125,1.0,278.25762939453125,282.7325439453125,296.7569274902344,301.08367919921875,293.1499938964844,293.1499938964844,278.54998779296875,38221.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377513527870178,1.0,0.0,0.0,3.565706253051758,3.565729856491089,8.483683586746338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.1142578125,0.0,1457.6318359375,1895.4371337890625,0.0,3751.978515625,0.8884826898574829,1.0,0.0,3.0,1.0,0.0
17933700,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9027714133262634,0.5303810238838196,0.479302316904068,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9894780516624452,0.6922544836997986,0.6555837392807007,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8658013343811035,0.4690307974815368,0.3297089636325836,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8431764245033264,0.4313875734806061,0.4114985764026642,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6957154273986816,0.2368563711643219,1.0847411155700684,285.01837158203125,284.95001220703125,304.04132080078125,293.74090576171875,299.5633850097656,297.2601013183594,285.0188903808594,1.0,0.6718193888664246,0.4455139338970184,0.4455139338970184,1.0,1.0,-3.55587124824524,1.20612895488739,2.3497424125671387,0.3986314237117767,0.9373035430908204,0.9373035430908204,0.0,192.29283142089844,199.0,66045.9140625,0.0,3821.05224609375,1.0,278.499755859375,282.8548889160156,296.7132263183594,300.882080078125,293.1499938964844,293.1499938964844,278.54998779296875,33826.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323981404304504,1.0,0.0,0.0,3.620774745941162,3.620798110961914,8.747748552195844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.9765625,0.0,1484.7628173828125,1895.4371337890625,0.0,3703.10302734375,0.8986905217170715,1.0,0.0,3.0,1.0,0.0
17933760,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9015130996704102,0.530287504196167,0.4792767763137817,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.988860011100769,0.6933922171592712,0.656690239906311,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8656435012817383,0.4706378281116485,0.3308515250682831,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8425688743591309,0.4321154356002807,0.4122119545936584,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6950991749763489,0.2371997833251953,1.086385726928711,285.00274658203125,284.95001220703125,304.0495300292969,293.74432373046875,299.56329345703125,297.2624816894531,285.0016174316406,1.0,0.6731809377670288,0.4445763826370239,0.4445763826370239,1.0,1.0,-3.561380386352539,1.205683350563049,2.3556969165802,0.3967786431312561,0.947419047355652,0.947419047355652,0.0,193.5448608398437,202.0,66335.9375,0.0,3842.615478515625,1.0,278.5423583984375,282.8437194824219,296.7267150878906,300.9482727050781,293.1499938964844,293.1499938964844,278.25,33303.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309276938438416,1.0,0.0,0.0,3.6860201358795166,3.6860439777374254,9.065853419087944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10366.349609375,0.0,1553.2384033203125,1895.4371337890625,0.0,3689.6416015625,0.9113463163375854,1.0,0.0,3.0,1.0,0.0
17933820,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8970624208450317,0.5287198424339294,0.4782789051532745,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9860798716545104,0.694411039352417,0.6580495834350586,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8636720776557922,0.472894549369812,0.3326631784439087,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8398866057395935,0.43275186419487,0.4131284952163696,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6925262808799744,0.237395092844963,1.0884504318237305,284.90924072265625,284.95001220703125,304.06597900390625,293.7514038085937,299.55535888671875,297.2559509277344,284.9098815917969,1.0,0.6756911277770996,0.4427013397216797,0.4427013397216797,1.0,1.0,-3.567589521408081,1.2029739618301392,2.3646154403686523,0.3925022184848785,0.8630385994911194,0.8630385994911194,0.0,196.96812438964844,205.0,67007.53125,0.0,3879.2578125,1.0,278.2580261230469,282.72625732421875,296.77020263671875,301.11199951171875,293.1499938964844,293.1499938964844,278.54998779296875,38184.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382490515708924,1.0,0.0,0.0,3.5839550495147705,3.5839788913726807,8.57074155646842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.09375,0.0,1476.9710693359375,1895.4371337890625,0.0,3756.51171875,0.8924662470817566,1.0,0.0,3.0,1.0,0.0
