time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933880,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8970624208450317,0.5287198424339294,0.4782789051532745,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9860798716545104,0.694411039352417,0.6580495834350586,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8636720776557922,0.472894549369812,0.3326631784439087,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8398866057395935,0.43275186419487,0.4131284952163696,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6925262808799744,0.237395092844963,1.0884504318237305,284.90924072265625,284.95001220703125,304.06597900390625,293.7514038085937,299.55535888671875,297.2559509277344,284.9098815917969,1.0,0.6756911277770996,0.4427013397216797,0.4427013397216797,1.0,1.0,-3.567589521408081,1.2029739618301392,2.3646154403686523,0.3925022184848785,0.8630385994911194,0.8630385994911194,0.0,196.96812438964844,205.0,67007.53125,0.0,3879.2578125,1.0,278.2580261230469,282.72625732421875,296.77020263671875,301.11199951171875,293.1499938964844,293.1499938964844,278.54998779296875,38184.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382490515708924,1.0,0.0,0.0,3.5839550495147705,3.5839788913726807,8.57074155646842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.09375,0.0,1476.9710693359375,1895.4371337890625,0.0,3756.51171875,0.8924662470817566,1.0,0.0,3.0,1.0,0.0
17933940,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8939487934112549,0.5284444093704224,0.4778429269790649,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9842714667320251,0.6964982151985168,0.659826934337616,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8628369569778442,0.4760633707046509,0.3347627520561218,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8381872773170471,0.4340691268444061,0.4142732918262481,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6908041834831238,0.237960860133171,1.0908687114715576,285.0032043457031,284.95001220703125,304.0824584960937,293.7588195800781,299.55426025390625,297.25958251953125,285.0023803710937,1.0,0.6782031655311584,0.440826267004013,0.440826267004013,1.0,1.0,-3.576005458831787,1.2010507583618164,2.3749547004699707,0.3883029520511627,0.9512696862220764,0.9512696862220764,0.0,199.7393493652344,208.0,66483.578125,0.0,3917.71240234375,1.0,278.5419311523437,282.83868408203125,296.7413635253906,300.97564697265625,293.1499938964844,293.1499938964844,278.25,33396.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314053654670716,1.0,0.0,0.0,3.699251890182495,3.699275970458984,9.131057936428988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10394.095703125,0.0,1568.9111328125,1895.4371337890625,0.0,3694.01611328125,0.9145735502243042,1.0,0.0,3.0,1.0,0.0
17934000,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8939487934112549,0.5284444093704224,0.4778429269790649,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9842714667320251,0.6964982151985168,0.659826934337616,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8628369569778442,0.4760633707046509,0.3347627520561218,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8381872773170471,0.4340691268444061,0.4142732918262481,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6908041834831238,0.237960860133171,1.0908687114715576,285.0032043457031,284.95001220703125,304.0824584960937,293.7588195800781,299.55426025390625,297.25958251953125,285.0023803710937,1.0,0.6782031655311584,0.440826267004013,0.440826267004013,1.0,1.0,-3.576005458831787,1.2010507583618164,2.3749547004699707,0.3883029520511627,0.9512696862220764,0.9512696862220764,0.0,199.7393493652344,208.0,66483.578125,0.0,3917.71240234375,1.0,278.5419311523437,282.83868408203125,296.7413635253906,300.97564697265625,293.1499938964844,293.1499938964844,278.25,33396.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314053654670716,1.0,0.0,0.0,3.699251890182495,3.699275970458984,9.131057936428988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10394.095703125,0.0,1568.9111328125,1895.4371337890625,0.0,3694.01611328125,0.9145735502243042,1.0,0.0,3.0,1.0,0.0
17934060,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.889738917350769,0.5268843770027161,0.4768554866313934,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.981504499912262,0.6974276304244995,0.6611093282699585,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8610715866088867,0.4783631563186645,0.3366070389747619,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8356798887252808,0.4346641004085541,0.4151534140110016,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6883592009544373,0.2381182760000229,1.0927650928497314,284.9081726074219,284.95001220703125,304.09893798828125,293.7665405273437,299.5462646484375,297.253173828125,284.9092102050781,1.0,0.6806409358978271,0.438967764377594,0.438967764377594,1.0,1.0,-3.58192777633667,1.1981916427612305,2.3837361335754395,0.3839427232742309,0.865651547908783,0.865651547908783,0.0,203.1185607910156,211.0,67211.265625,0.0,3953.611572265625,1.0,278.25738525390625,282.72174072265625,296.78546142578125,301.1405334472656,293.1499938964844,293.1499938964844,278.54998779296875,38300.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386645555496216,1.0,0.0,0.0,3.597445011138916,3.597468852996826,8.635383323962742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.5087890625,0.0,1492.4449462890625,1895.4371337890625,0.0,3760.295166015625,0.8955703377723694,1.0,0.0,3.0,1.0,0.0
17934120,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.889738917350769,0.5268843770027161,0.4768554866313934,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.981504499912262,0.6974276304244995,0.6611093282699585,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8610715866088867,0.4783631563186645,0.3366070389747619,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8356798887252808,0.4346641004085541,0.4151534140110016,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6883592009544373,0.2381182760000229,1.0927650928497314,284.9081726074219,284.95001220703125,304.09893798828125,293.7665405273437,299.5462646484375,297.253173828125,284.9092102050781,1.0,0.6806409358978271,0.438967764377594,0.438967764377594,1.0,1.0,-3.58192777633667,1.1981916427612305,2.3837361335754395,0.3839427232742309,0.865651547908783,0.865651547908783,0.0,203.1185607910156,211.0,67211.265625,0.0,3953.611572265625,1.0,278.25738525390625,282.72174072265625,296.78546142578125,301.1405334472656,293.1499938964844,293.1499938964844,278.54998779296875,38300.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386645555496216,1.0,0.0,0.0,3.597445011138916,3.597468852996826,8.635383323962742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.5087890625,0.0,1492.4449462890625,1895.4371337890625,0.0,3760.295166015625,0.8955703377723694,1.0,0.0,3.0,1.0,0.0
17934180,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8867795467376709,0.5266187787055969,0.4764188826084137,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9796902537345886,0.6994330286979675,0.6627997159957886,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8603634238243103,0.481589674949646,0.3387395143508911,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8340761661529541,0.4359456300735473,0.4162579774856567,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6867043375968933,0.2386502921581268,1.095012903213501,285.0038757324219,284.95001220703125,304.115478515625,293.77459716796875,299.5451965332031,297.2569580078125,285.0030212402344,1.0,0.6830891966819763,0.4371092915534973,0.4371092915534973,1.0,1.0,-3.59002423286438,1.1961052417755127,2.393918991088867,0.3796355426311493,0.9550786018371582,0.9550786018371582,0.0,205.86813354492188,214.0,66679.1328125,0.0,3991.414306640625,1.0,278.5420227050781,282.835693359375,296.7568664550781,301.003662109375,293.1499938964844,293.1499938964844,278.25,33418.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317415356636048,1.0,0.0,0.0,3.7127997875213614,3.712823867797852,9.198062116411164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.9072265625,0.0,1584.5146484375,1895.4371337890625,0.0,3697.09375,0.917646825313568,1.0,0.0,3.0,1.0,0.0
17934240,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8867795467376709,0.5266187787055969,0.4764188826084137,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9796902537345886,0.6994330286979675,0.6627997159957886,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8603634238243103,0.481589674949646,0.3387395143508911,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8340761661529541,0.4359456300735473,0.4162579774856567,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6867043375968933,0.2386502921581268,1.095012903213501,285.0038757324219,284.95001220703125,304.115478515625,293.77459716796875,299.5451965332031,297.2569580078125,285.0030212402344,1.0,0.6830891966819763,0.4371092915534973,0.4371092915534973,1.0,1.0,-3.59002423286438,1.1961052417755127,2.393918991088867,0.3796355426311493,0.9550786018371582,0.9550786018371582,0.0,205.86813354492188,214.0,66679.1328125,0.0,3991.414306640625,1.0,278.5420227050781,282.835693359375,296.7568664550781,301.003662109375,293.1499938964844,293.1499938964844,278.25,33418.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317415356636048,1.0,0.0,0.0,3.7127997875213614,3.712823867797852,9.198062116411164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.9072265625,0.0,1584.5146484375,1895.4371337890625,0.0,3697.09375,0.917646825313568,1.0,0.0,3.0,1.0,0.0
17934300,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8851811289787292,0.5258971452713013,0.4761508405208587,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9786694645881652,0.6999270915985107,0.6636189818382263,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8599148988723755,0.4828104078769684,0.3398009538650512,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8332038521766663,0.4362834990024566,0.416822224855423,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6858362555503845,0.2387615144252777,1.096285104751587,284.8790283203125,284.95001220703125,304.123779296875,293.7787475585937,299.5416564941406,297.2545166015625,284.87774658203125,1.0,0.6843560934066772,0.436180055141449,0.436180055141449,1.0,1.0,-3.5941808223724365,1.1950749158859253,2.3991057872772217,0.3776085674762726,0.8688827753067017,0.8688827753067017,0.0,207.35752868652344,214.0,67653.6875,0.0,4011.34716796875,1.0,278.2962646484375,282.6925964355469,296.8091735839844,301.2318115234375,293.1499938964844,293.1499938964844,278.25,37496.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374150633811952,1.0,0.0,0.0,3.681875228881836,3.6818997859954834,9.04547619029472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.5224609375,0.0,1580.218505859375,1895.4371337890625,0.0,3748.91455078125,0.9114291667938232,1.0,0.0,3.0,1.0,0.0
17934360,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8827641606330872,0.5250606536865234,0.4754391014575958,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9769049882888794,0.7002651691436768,0.663999080657959,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8587523698806763,0.4839303493499756,0.3406166136264801,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8316898941993713,0.4364957809448242,0.4171006381511688,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6843526363372803,0.238771453499794,1.0967566967010498,284.9072265625,284.95001220703125,304.132080078125,293.7829895019531,299.5371398925781,297.25054931640625,284.9084777832031,1.0,0.6854709982872009,0.4352775514125824,0.4352775514125824,1.0,1.0,-3.595666885375977,1.1931312084197998,2.4025356769561768,0.375207245349884,0.8682758212089539,0.8682758212089539,0.0,209.23394775390625,217.0,67413.6875,0.0,4026.751220703125,1.0,278.25738525390625,282.7174377441406,296.8017578125,301.1700439453125,293.1499938964844,293.1499938964844,278.54998779296875,38337.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389439225196838,1.0,0.0,0.0,3.6115143299102783,3.611538410186768,8.703059961590043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.7880859375,0.0,1508.0736083984375,1895.4371337890625,0.0,3762.837890625,0.89871746301651,1.0,0.0,3.0,1.0,0.0
17934420,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8799304962158203,0.5248017907142639,0.4749975800514221,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9750642776489258,0.702185332775116,0.6655976176261902,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8581400513648987,0.4872145652770996,0.342781126499176,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8301490545272827,0.4377395510673523,0.4181625843048095,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6827451586723328,0.2392717003822326,1.098843693733215,285.00421142578125,284.95001220703125,304.1487121582031,293.79168701171875,299.5362854003906,297.2545166015625,285.00299072265625,1.0,0.6878644824028015,0.4334725141525268,0.4334725141525268,1.0,1.0,-3.603440761566162,1.1909891366958618,2.4124515056610107,0.3708855509757995,0.9587395191192628,0.9587395191192628,0.0,211.9795379638672,220.0,66872.8203125,0.0,4063.973876953125,1.0,278.5429077148437,282.83233642578125,296.77325439453125,301.03271484375,293.1499938964844,293.1499938964844,278.25,33391.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319456815719604,1.0,0.0,0.0,3.7276899814605713,3.72771430015564,9.271987551073836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10462.5390625,0.0,1601.3983154296875,1895.4371337890625,0.0,3698.96240234375,0.9207174181938172,1.0,0.0,3.0,1.0,0.0
17934480,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8799304962158203,0.5248017907142639,0.4749975800514221,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9750642776489258,0.702185332775116,0.6655976176261902,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8581400513648987,0.4872145652770996,0.342781126499176,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8301490545272827,0.4377395510673523,0.4181625843048095,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6827451586723328,0.2392717003822326,1.098843693733215,285.00421142578125,284.95001220703125,304.1487121582031,293.79168701171875,299.5362854003906,297.2545166015625,285.00299072265625,1.0,0.6878644824028015,0.4334725141525268,0.4334725141525268,1.0,1.0,-3.603440761566162,1.1909891366958618,2.4124515056610107,0.3708855509757995,0.9587395191192628,0.9587395191192628,0.0,211.9795379638672,220.0,66872.8203125,0.0,4063.973876953125,1.0,278.5429077148437,282.83233642578125,296.77325439453125,301.03271484375,293.1499938964844,293.1499938964844,278.25,33391.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319456815719604,1.0,0.0,0.0,3.7276899814605713,3.72771430015564,9.271987551073836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10462.5390625,0.0,1601.3983154296875,1895.4371337890625,0.0,3698.96240234375,0.9207174181938172,1.0,0.0,3.0,1.0,0.0
17934540,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8760839104652405,0.5232363343238831,0.4740225374698639,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9722455739974976,0.7029127478599548,0.6667121648788452,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8566532135009766,0.4895913898944855,0.3446910679340362,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8278500437736511,0.4382401704788208,0.4189670383930206,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6804690957069397,0.2393569201231002,1.100448727607727,284.9063720703125,284.95001220703125,304.1654052734375,293.8007202148437,299.5281982421875,297.248046875,284.9075622558594,1.0,0.6901964545249939,0.4316675066947937,0.4316675066947937,1.0,1.0,-3.608814001083374,1.1879268884658811,2.420886993408203,0.3662808239459991,0.8709628582000732,0.8709628582000732,0.0,215.3416442871093,223.0,67618.0546875,0.0,4098.810546875,1.0,278.2571716308594,282.7130432128906,296.8193054199219,301.200439453125,293.1499938964844,293.1499938964844,278.54998779296875,38322.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391583204269408,1.0,0.0,0.0,3.625884532928467,3.625908851623535,8.77245724950626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.9462890625,0.0,1523.7640380859375,1895.4371337890625,0.0,3764.78857421875,0.9018831849098206,1.0,0.0,3.0,1.0,0.0
17934600,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8760839104652405,0.5232363343238831,0.4740225374698639,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9722455739974976,0.7029127478599548,0.6667121648788452,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8566532135009766,0.4895913898944855,0.3446910679340362,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8278500437736511,0.4382401704788208,0.4189670383930206,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6804690957069397,0.2393569201231002,1.100448727607727,284.9063720703125,284.95001220703125,304.1654052734375,293.8007202148437,299.5281982421875,297.248046875,284.9075622558594,1.0,0.6901964545249939,0.4316675066947937,0.4316675066947937,1.0,1.0,-3.608814001083374,1.1879268884658811,2.420886993408203,0.3662808239459991,0.8709628582000732,0.8709628582000732,0.0,215.3416442871093,223.0,67618.0546875,0.0,4098.810546875,1.0,278.2571716308594,282.7130432128906,296.8193054199219,301.200439453125,293.1499938964844,293.1499938964844,278.54998779296875,38322.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391583204269408,1.0,0.0,0.0,3.625884532928467,3.625908851623535,8.77245724950626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.9462890625,0.0,1523.7640380859375,1895.4371337890625,0.0,3764.78857421875,0.9018831849098206,1.0,0.0,3.0,1.0,0.0
17934660,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8733693361282349,0.5229776501655579,0.4735784530639648,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9703760147094728,0.7047420144081116,0.6682207584381104,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8561261892318726,0.4929307401180267,0.3468900620937347,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8263575434684753,0.4394425451755523,0.4199872612953186,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.6789048314094543,0.2398259937763214,1.102388620376587,285.0048828125,284.95001220703125,304.1821594238281,293.8100891113281,299.527587890625,297.2520751953125,285.0036926269531,1.0,0.6925384998321533,0.4299265444278717,0.4299265444278717,1.0,1.0,-3.616290330886841,1.185776710510254,2.430513381958008,0.3618923425674438,0.962446928024292,0.962446928024292,0.0,218.0831756591797,226.0,67057.59375,0.0,4135.49365234375,1.0,278.5429992675781,282.8298034667969,296.7914428710937,301.0627746582031,293.1499938964844,293.1499938964844,278.25,33413.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93211829662323,1.0,0.0,0.0,3.740270137786865,3.7402944564819336,9.334675041827722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.6279296875,0.0,1616.10400390625,1895.4371337890625,0.0,3700.542236328125,0.9235742092132568,1.0,0.0,3.0,1.0,0.0
17934720,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8733693361282349,0.5229776501655579,0.4735784530639648,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9703760147094728,0.7047420144081116,0.6682207584381104,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8561261892318726,0.4929307401180267,0.3468900620937347,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8263575434684753,0.4394425451755523,0.4199872612953186,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.6789048314094543,0.2398259937763214,1.102388620376587,285.0048828125,284.95001220703125,304.1821594238281,293.8100891113281,299.527587890625,297.2520751953125,285.0036926269531,1.0,0.6925384998321533,0.4299265444278717,0.4299265444278717,1.0,1.0,-3.616290330886841,1.185776710510254,2.430513381958008,0.3618923425674438,0.962446928024292,0.962446928024292,0.0,218.0831756591797,226.0,67057.59375,0.0,4135.49365234375,1.0,278.5429992675781,282.8298034667969,296.7914428710937,301.0627746582031,293.1499938964844,293.1499938964844,278.25,33413.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93211829662323,1.0,0.0,0.0,3.740270137786865,3.7402944564819336,9.334675041827722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.6279296875,0.0,1616.10400390625,1895.4371337890625,0.0,3700.542236328125,0.9235742092132568,1.0,0.0,3.0,1.0,0.0
17934780,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8696997761726379,0.5214086174964905,0.4726043343544006,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9675427079200744,0.705368161201477,0.6692469120025635,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8547670841217041,0.4953482449054718,0.3488319218158722,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8241420388221741,0.4398961961269378,0.42075115442276,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6767135858535767,0.2398797571659088,1.1038599014282229,284.90557861328125,284.95001220703125,304.1990051269531,293.8197937011719,299.5196838378906,297.24560546875,284.9067687988281,1.0,0.6948217749595642,0.4281855523586273,0.4281855523586273,1.0,1.0,-3.621387243270874,1.182712197303772,2.438675165176392,0.3574886322021484,0.873600423336029,0.873600423336029,0.0,221.44342041015625,229.0,67815.3515625,0.0,4169.80224609375,1.0,278.257080078125,282.7090759277344,296.83819580078125,301.2319641113281,293.1499938964844,293.1499938964844,278.54998779296875,38325.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939291775226593,1.0,0.0,0.0,3.639561414718628,3.639585733413696,8.838761118568073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.6123046875,0.0,1538.9384765625,1895.4371337890625,0.0,3766.00341796875,0.9049160480499268,1.0,0.0,3.0,1.0,0.0
17934840,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8696997761726379,0.5214086174964905,0.4726043343544006,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9675427079200744,0.705368161201477,0.6692469120025635,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8547670841217041,0.4953482449054718,0.3488319218158722,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8241420388221741,0.4398961961269378,0.42075115442276,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6767135858535767,0.2398797571659088,1.1038599014282229,284.90557861328125,284.95001220703125,304.1990051269531,293.8197937011719,299.5196838378906,297.24560546875,284.9067687988281,1.0,0.6948217749595642,0.4281855523586273,0.4281855523586273,1.0,1.0,-3.621387243270874,1.182712197303772,2.438675165176392,0.3574886322021484,0.873600423336029,0.873600423336029,0.0,221.44342041015625,229.0,67815.3515625,0.0,4169.80224609375,1.0,278.257080078125,282.7090759277344,296.83819580078125,301.2319641113281,293.1499938964844,293.1499938964844,278.54998779296875,38325.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939291775226593,1.0,0.0,0.0,3.639561414718628,3.639585733413696,8.838761118568073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.6123046875,0.0,1538.9384765625,1895.4371337890625,0.0,3766.00341796875,0.9049160480499268,1.0,0.0,3.0,1.0,0.0
17934900,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8680327534675598,0.5212112069129944,0.4721669852733612,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.966239333152771,0.7061602473258972,0.6697508692741394,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8542210459709167,0.4969827532768249,0.3498229384422302,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8231269121170044,0.4404141306877136,0.4211055040359497,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6756796836853027,0.2400512546300888,1.1043893098831177,285.0185852050781,284.95001220703125,304.2074279785156,293.8247375488281,299.51873779296875,297.246826171875,285.01971435546875,1.0,0.695900559425354,0.4273150563240051,0.4273150563240051,1.0,1.0,-3.6237151622772217,1.1810941696166992,2.4426209926605225,0.3551514148712158,0.953496754169464,0.953496754169464,0.0,223.00146484375,229.0,67015.4296875,0.0,4185.66162109375,1.0,278.5019226074219,282.8392333984375,296.7960510253906,301.0263366699219,293.1499938964844,293.1499938964844,278.54998779296875,34071.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338392615318298,1.0,0.0,0.0,3.688353538513184,3.688377618789673,9.077335789697828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.48046875,0.0,1561.6810302734375,1895.4371337890625,0.0,3716.281005859375,0.9140886068344116,1.0,0.0,3.0,1.0,0.0
17934960,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8671196103096008,0.5211477279663086,0.472155213356018,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9656686782836914,0.7071048617362976,0.6706635355949402,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8543384671211243,0.4987434446811676,0.3510655164718628,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8227055072784424,0.4410572946071625,0.4217293262481689,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.675209641456604,0.240321010351181,1.1056655645370483,285.0058288574219,284.95001220703125,304.2159118652344,293.8298034667969,299.5190734863281,297.24969482421875,285.00469970703125,1.0,0.6971149444580078,0.4264616668224334,0.4264616668224334,1.0,1.0,-3.62857723236084,1.1804178953170776,2.4481592178344727,0.3532729744911194,0.9662579298019408,0.9662579298019408,0.0,224.1822967529297,232.0,67270.65625,0.0,4205.96044921875,1.0,278.5429077148437,282.8287658691406,296.81103515625,301.0939025878906,293.1499938964844,293.1499938964844,278.25,33432.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932227611541748,1.0,0.0,0.0,3.7519896030426025,3.75201416015625,9.393264122081746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.037109375,0.0,1629.8743896484375,1895.4371337890625,0.0,3701.542724609375,0.9263318777084352,1.0,0.0,3.0,1.0,0.0
17935020,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.863622784614563,0.5195713043212891,0.4711808562278747,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.962829887866974,0.7076263427734375,0.6716004610061646,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8531008362770081,0.5012000799179077,0.3530397117137909,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8205608129501343,0.441461980342865,0.4224525094032287,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6731036305427551,0.2403448224067688,1.1070139408111572,284.9044494628906,284.95001220703125,304.23291015625,293.8401184082031,299.5111694335937,297.24322509765625,284.9057922363281,1.0,0.6993515491485596,0.4247548282146454,0.4247548282146454,1.0,1.0,-3.6334095001220703,1.1772737503051758,2.4561357498168945,0.3490649461746216,0.8759109973907471,0.8759109973907471,0.0,227.54083251953125,235.0,68003.0625,0.0,4239.7509765625,1.0,278.2567443847656,282.7050476074219,296.8585510253906,301.2646179199219,293.1499938964844,293.1499938964844,278.54998779296875,38391.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393714666366576,1.0,0.0,0.0,3.652467727661133,3.652492046356201,8.901558317120362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.912109375,0.0,1553.819580078125,1895.4371337890625,0.0,3766.727783203125,0.9077450037002563,1.0,0.0,3.0,1.0,0.0
17935080,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.863622784614563,0.5195713043212891,0.4711808562278747,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.962829887866974,0.7076263427734375,0.6716004610061646,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8531008362770081,0.5012000799179077,0.3530397117137909,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8205608129501343,0.441461980342865,0.4224525094032287,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6731036305427551,0.2403448224067688,1.1070139408111572,284.9044494628906,284.95001220703125,304.23291015625,293.8401184082031,299.5111694335937,297.24322509765625,284.9057922363281,1.0,0.6993515491485596,0.4247548282146454,0.4247548282146454,1.0,1.0,-3.6334095001220703,1.1772737503051758,2.4561357498168945,0.3490649461746216,0.8759109973907471,0.8759109973907471,0.0,227.54083251953125,235.0,68003.0625,0.0,4239.7509765625,1.0,278.2567443847656,282.7050476074219,296.8585510253906,301.2646179199219,293.1499938964844,293.1499938964844,278.54998779296875,38391.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393714666366576,1.0,0.0,0.0,3.652467727661133,3.652492046356201,8.901558317120362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.912109375,0.0,1553.819580078125,1895.4371337890625,0.0,3766.727783203125,0.9077450037002563,1.0,0.0,3.0,1.0,0.0
17935140,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8611588478088379,0.5193087458610535,0.4707231819629669,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.960940957069397,0.7092702388763428,0.6729212999343872,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8527530431747437,0.5046526789665222,0.3553066849708557,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8191587924957275,0.4425813257694244,0.4233855009078979,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6716487407684326,0.2407600134611129,1.1086887121200562,285.0061340332031,284.95001220703125,304.25,293.8507995605469,299.5105895996094,297.2474060058594,285.0049743652344,1.0,0.7015960812568665,0.4230480194091797,0.4230480194091797,1.0,1.0,-3.640302181243897,1.1748454570770264,2.46545672416687,0.3449112772941589,0.9695714712142944,0.9695714712142944,0.0,230.2786102294922,238.0,67413.3203125,0.0,4275.34326171875,1.0,278.5431823730469,282.8251953125,296.8317565917969,301.1260986328125,293.1499938964844,293.1499938964844,278.25,33461.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322466254234314,1.0,0.0,0.0,3.7643015384674072,3.764326333999634,9.455012559556052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.0771484375,0.0,1644.5057373046875,1895.4371337890625,0.0,3701.716796875,0.9290338754653932,1.0,0.0,3.0,1.0,0.0
17935200,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8611588478088379,0.5193087458610535,0.4707231819629669,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.960940957069397,0.7092702388763428,0.6729212999343872,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8527530431747437,0.5046526789665222,0.3553066849708557,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8191587924957275,0.4425813257694244,0.4233855009078979,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6716487407684326,0.2407600134611129,1.1086887121200562,285.0061340332031,284.95001220703125,304.25,293.8507995605469,299.5105895996094,297.2474060058594,285.0049743652344,1.0,0.7015960812568665,0.4230480194091797,0.4230480194091797,1.0,1.0,-3.640302181243897,1.1748454570770264,2.46545672416687,0.3449112772941589,0.9695714712142944,0.9695714712142944,0.0,230.2786102294922,238.0,67413.3203125,0.0,4275.34326171875,1.0,278.5431823730469,282.8251953125,296.8317565917969,301.1260986328125,293.1499938964844,293.1499938964844,278.25,33461.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322466254234314,1.0,0.0,0.0,3.7643015384674072,3.764326333999634,9.455012559556052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.0771484375,0.0,1644.5057373046875,1895.4371337890625,0.0,3701.716796875,0.9290338754653932,1.0,0.0,3.0,1.0,0.0
17935260,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8578125238418579,0.517727255821228,0.4697435200214386,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9580865502357484,0.7096890211105347,0.6737642884254456,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8516157269477844,0.5071510076522827,0.3573111295700073,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8170576095581055,0.4429368376731872,0.4240648746490478,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6696146130561829,0.2407567054033279,1.10991632938385,284.90362548828125,284.95001220703125,304.26739501953125,293.8617858886719,299.50274658203125,297.240966796875,284.9047546386719,1.0,0.7037861943244934,0.4213651120662689,0.4213651120662689,1.0,1.0,-3.644853830337525,1.1715989112854004,2.473254919052124,0.3407472968101501,0.8784390687942505,0.8784390687942505,0.0,233.6380920410156,241.0,68197.8359375,0.0,4308.57080078125,1.0,278.2571105957031,282.70123291015625,296.87969970703125,301.2980651855469,293.1499938964844,293.1499938964844,278.54998779296875,38307.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939322292804718,1.0,0.0,0.0,3.666412353515625,3.666436910629273,8.969658438218175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.0166015625,0.0,1568.8482666015625,1895.4371337890625,0.0,3766.28076171875,0.910780668258667,1.0,0.0,3.0,1.0,0.0
17935320,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8578125238418579,0.517727255821228,0.4697435200214386,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9580865502357484,0.7096890211105347,0.6737642884254456,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8516157269477844,0.5071510076522827,0.3573111295700073,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8170576095581055,0.4429368376731872,0.4240648746490478,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6696146130561829,0.2407567054033279,1.10991632938385,284.90362548828125,284.95001220703125,304.26739501953125,293.8617858886719,299.50274658203125,297.240966796875,284.9047546386719,1.0,0.7037861943244934,0.4213651120662689,0.4213651120662689,1.0,1.0,-3.644853830337525,1.1715989112854004,2.473254919052124,0.3407472968101501,0.8784390687942505,0.8784390687942505,0.0,233.6380920410156,241.0,68197.8359375,0.0,4308.57080078125,1.0,278.2571105957031,282.70123291015625,296.87969970703125,301.2980651855469,293.1499938964844,293.1499938964844,278.54998779296875,38307.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939322292804718,1.0,0.0,0.0,3.666412353515625,3.666436910629273,8.969658438218175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.0166015625,0.0,1568.8482666015625,1895.4371337890625,0.0,3766.28076171875,0.910780668258667,1.0,0.0,3.0,1.0,0.0
17935380,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8554633259773254,0.5174577832221985,0.469281941652298,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.956190288066864,0.711236298084259,0.6749942302703857,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8513473272323608,0.5106584429740906,0.3596148788928985,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.815682053565979,0.4440101981163025,0.4249535799026489,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6682122945785522,0.2411477863788604,1.111483097076416,285.0067138671875,284.95001220703125,304.28521728515625,293.8731689453125,299.5023803710937,297.2452087402344,285.00555419921875,1.0,0.7059857249259949,0.4196822047233581,0.4196822047233581,1.0,1.0,-3.651493787765503,1.1690778732299805,2.4824159145355225,0.3366287648677826,0.9730403423309326,0.9730403423309326,0.0,236.3705444335937,244.0,67584.5078125,0.0,4343.6689453125,1.0,278.5433044433594,282.8231201171875,296.8539733886719,301.159423828125,293.1499938964844,293.1499938964844,278.25,33483.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321901202201844,1.0,0.0,0.0,3.775742769241333,3.77576756477356,9.512574479231262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10589.46484375,0.0,1658.13916015625,1895.4371337890625,0.0,3701.199462890625,0.9316375255584716,1.0,0.0,3.0,1.0,0.0
17935440,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8554633259773254,0.5174577832221985,0.469281941652298,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.956190288066864,0.711236298084259,0.6749942302703857,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8513473272323608,0.5106584429740906,0.3596148788928985,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.815682053565979,0.4440101981163025,0.4249535799026489,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6682122945785522,0.2411477863788604,1.111483097076416,285.0067138671875,284.95001220703125,304.28521728515625,293.8731689453125,299.5023803710937,297.2452087402344,285.00555419921875,1.0,0.7059857249259949,0.4196822047233581,0.4196822047233581,1.0,1.0,-3.651493787765503,1.1690778732299805,2.4824159145355225,0.3366287648677826,0.9730403423309326,0.9730403423309326,0.0,236.3705444335937,244.0,67584.5078125,0.0,4343.6689453125,1.0,278.5433044433594,282.8231201171875,296.8539733886719,301.159423828125,293.1499938964844,293.1499938964844,278.25,33483.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321901202201844,1.0,0.0,0.0,3.775742769241333,3.77576756477356,9.512574479231262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10589.46484375,0.0,1658.13916015625,1895.4371337890625,0.0,3701.199462890625,0.9316375255584716,1.0,0.0,3.0,1.0,0.0
17935500,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8542256951332092,0.516736626625061,0.4690250158309936,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.95516836643219,0.711488664150238,0.6756095290184021,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8511581420898438,0.5119895935058594,0.3607707321643829,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8149587512016296,0.4442386925220489,0.4254275858402252,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6675097942352295,0.2411899119615554,1.112466812133789,284.8789978027344,284.95001220703125,304.2943115234375,293.8789978027344,299.4991760253906,297.2428894042969,284.87725830078125,1.0,0.7071386575698853,0.4188407361507416,0.4188407361507416,1.0,1.0,-3.6550772190094,1.167887568473816,2.487189769744873,0.3347476720809936,0.8854852318763733,0.8854852318763733,0.0,237.8385772705078,244.0,68621.5859375,0.0,4362.60205078125,1.0,278.2949523925781,282.67657470703125,296.9081726074219,301.3919677734375,293.1499938964844,293.1499938964844,278.25,37281.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377617239952089,1.0,0.0,0.0,3.748091220855713,3.748116254806519,9.37375432386034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10275.1376953125,0.0,1654.9100341796875,1895.4371337890625,0.0,3752.07275390625,0.926237940788269,1.0,0.0,3.0,1.0,0.0
17935560,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8522663712501526,0.5158686637878418,0.4683020114898681,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9533281922340392,0.7115285992622375,0.675737738609314,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8503096699714661,0.5131969451904297,0.3616527915000915,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8136152625083923,0.4443153142929077,0.4255914390087127,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6662558913230896,0.2411239445209503,1.1126196384429932,284.90313720703125,284.95001220703125,304.3034973144531,293.8849182128906,299.49481201171875,297.2388000488281,284.9045715332031,1.0,0.7081325650215149,0.4180271029472351,0.4180271029472351,1.0,1.0,-3.655806541442871,1.1657600402832031,2.490046501159668,0.3325183093547821,0.8811329007148743,0.8811329007148743,0.0,239.72628784179688,247.0,68374.671875,0.0,4376.39697265625,1.0,278.25689697265625,282.6983947753906,296.90289306640625,301.3327941894531,293.1499938964844,293.1499938964844,278.54998779296875,38356.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392334818840028,1.0,0.0,0.0,3.6778955459594727,3.677920341491699,9.025932286021998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.12890625,0.0,1582.193359375,1895.4371337890625,0.0,3765.472412109375,0.9134372472763062,1.0,0.0,3.0,1.0,0.0
17935620,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8500151634216309,0.515595018863678,0.4678302109241485,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9513973593711852,0.7129433155059814,0.6768319606781006,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8501073122024536,0.5167622566223145,0.3639903664588928,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8122490048408508,0.4453448057174682,0.4264336228370666,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6649068593978882,0.2415026277303695,1.1141211986541748,285.00732421875,284.95001220703125,304.3221740722656,293.8970031738281,299.49493408203125,297.2431335449219,285.00616455078125,1.0,0.7102881669998169,0.4163998067378998,0.4163998067378998,1.0,1.0,-3.662177085876465,1.163239359855652,2.4989378452301025,0.3285189568996429,0.9765647649765016,0.9765647649765016,0.0,242.458236694336,250.0,67755.6640625,0.0,4410.96630859375,1.0,278.5434265136719,282.8211975097656,296.8776550292969,301.1941833496094,293.1499938964844,293.1499938964844,278.25,33503.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320675134658812,1.0,0.0,0.0,3.787131071090698,3.787156105041504,9.570045449436293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.451171875,0.0,1671.7750244140625,1895.4371337890625,0.0,3700.07763671875,0.9342122077941896,1.0,0.0,3.0,1.0,0.0
17935680,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8500151634216309,0.515595018863678,0.4678302109241485,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9513973593711852,0.7129433155059814,0.6768319606781006,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8501073122024536,0.5167622566223145,0.3639903664588928,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8122490048408508,0.4453448057174682,0.4264336228370666,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6649068593978882,0.2415026277303695,1.1141211986541748,285.00732421875,284.95001220703125,304.3221740722656,293.8970031738281,299.49493408203125,297.2431335449219,285.00616455078125,1.0,0.7102881669998169,0.4163998067378998,0.4163998067378998,1.0,1.0,-3.662177085876465,1.163239359855652,2.4989378452301025,0.3285189568996429,0.9765647649765016,0.9765647649765016,0.0,242.458236694336,250.0,67755.6640625,0.0,4410.96630859375,1.0,278.5434265136719,282.8211975097656,296.8776550292969,301.1941833496094,293.1499938964844,293.1499938964844,278.25,33503.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320675134658812,1.0,0.0,0.0,3.787131071090698,3.787156105041504,9.570045449436293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.451171875,0.0,1671.7750244140625,1895.4371337890625,0.0,3700.07763671875,0.9342122077941896,1.0,0.0,3.0,1.0,0.0
