time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935740,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8469524383544922,0.5139954090118408,0.4668468236923218,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9485210180282592,0.7131056785583496,0.6774603128433228,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8491582274436951,0.5193389058113098,0.366060346364975,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8101984858512878,0.445600688457489,0.4270298480987549,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.663026750087738,0.2414607405662536,1.1151927709579468,284.902099609375,284.95001220703125,304.3412475585937,293.909423828125,299.4876708984375,297.23687744140625,284.90350341796875,1.0,0.7123943567276001,0.4147725105285644,0.4147725105285644,1.0,1.0,-3.6662580966949454,1.159867286682129,2.5063908100128174,0.3244649767875671,0.8834418654441833,0.8834418654441833,0.0,245.8131866455078,238.0,68557.53125,0.0,4443.2158203125,1.0,278.2565002441406,282.6947021484375,296.9273986816406,301.3691101074219,293.1499938964844,293.1499938964844,278.54998779296875,38389.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391060471534728,1.0,0.0,0.0,3.6904184818267822,3.690443277359009,9.087502235161082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.267578125,0.0,1596.6802978515625,1895.4371337890625,0.0,3764.31298828125,0.9161539077758788,1.0,0.0,3.0,1.0,0.0
17935800,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8469524383544922,0.5139954090118408,0.4668468236923218,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9485210180282592,0.7131056785583496,0.6774603128433228,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8491582274436951,0.5193389058113098,0.366060346364975,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8101984858512878,0.445600688457489,0.4270298480987549,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.663026750087738,0.2414607405662536,1.1151927709579468,284.902099609375,284.95001220703125,304.3412475585937,293.909423828125,299.4876708984375,297.23687744140625,284.90350341796875,1.0,0.7123943567276001,0.4147725105285644,0.4147725105285644,1.0,1.0,-3.6662580966949454,1.159867286682129,2.5063908100128174,0.3244649767875671,0.8834418654441833,0.8834418654441833,0.0,245.8131866455078,238.0,68557.53125,0.0,4443.2158203125,1.0,278.2565002441406,282.6947021484375,296.9273986816406,301.3691101074219,293.1499938964844,293.1499938964844,278.54998779296875,38389.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391060471534728,1.0,0.0,0.0,3.6904184818267822,3.690443277359009,9.087502235161082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.267578125,0.0,1596.6802978515625,1895.4371337890625,0.0,3764.31298828125,0.9161539077758788,1.0,0.0,3.0,1.0,0.0
17935860,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8501363396644592,0.5137366652488708,0.4661135971546173,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9535130858421326,0.7144207954406738,0.6781732439994812,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8544420599937439,0.52297443151474,0.3682329952716827,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8140204548835754,0.4466012418270111,0.4275590479373932,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6661099195480347,0.2418362200260162,1.1153302192687988,285.00634765625,284.95001220703125,304.3606262207031,293.92218017578125,299.4882507324219,297.2415466308594,285.0051574707031,1.0,0.7104110717773438,0.4132108986377716,0.4132108986377716,1.0,1.0,-3.669643878936768,1.156425952911377,2.51321792602539,0.3203102350234985,0.978472888469696,0.978472888469696,0.0,241.4328155517578,226.0,67886.2734375,0.0,4425.138671875,1.0,278.5434875488281,282.8185119628906,296.90240478515625,301.2284240722656,293.1499938964844,293.1499938964844,278.25,33570.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318532347679138,1.0,0.0,0.0,3.796913146972656,3.796938180923462,9.61954697231704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.9716796875,0.0,1683.931640625,1895.4371337890625,0.0,3698.1162109375,0.9364590644836426,1.0,0.0,3.0,1.0,0.0
17935920,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8501363396644592,0.5137366652488708,0.4661135971546173,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9535130858421326,0.7144207954406738,0.6781732439994812,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8544420599937439,0.52297443151474,0.3682329952716827,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8140204548835754,0.4466012418270111,0.4275590479373932,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6661099195480347,0.2418362200260162,1.1153302192687988,285.00634765625,284.95001220703125,304.3606262207031,293.92218017578125,299.4882507324219,297.2415466308594,285.0051574707031,1.0,0.7104110717773438,0.4132108986377716,0.4132108986377716,1.0,1.0,-3.669643878936768,1.156425952911377,2.51321792602539,0.3203102350234985,0.978472888469696,0.978472888469696,0.0,241.4328155517578,226.0,67886.2734375,0.0,4425.138671875,1.0,278.5434875488281,282.8185119628906,296.90240478515625,301.2284240722656,293.1499938964844,293.1499938964844,278.25,33570.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318532347679138,1.0,0.0,0.0,3.796913146972656,3.796938180923462,9.61954697231704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.9716796875,0.0,1683.931640625,1895.4371337890625,0.0,3698.1162109375,0.9364590644836426,1.0,0.0,3.0,1.0,0.0
17935980,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8557901978492737,0.5122180581092834,0.4647822976112366,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9614863991737366,0.7145296335220337,0.6783143281936646,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8623999953269958,0.5256618857383728,0.3700565695762634,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8201562762260437,0.4468778371810913,0.4277356564998626,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6713962554931641,0.2418495267629623,1.1145522594451904,284.8998107910156,284.95001220703125,304.3803405761719,293.935302734375,299.4817199707031,297.23614501953125,284.90118408203125,1.0,0.7065884470939636,0.4116493165493011,0.4116493165493011,1.0,1.0,-3.669694423675537,1.1517916917800903,2.517902612686157,0.3159428536891937,0.8832175731658936,0.8832175731658936,0.0,233.75289916992188,214.0,68624.1171875,0.0,4377.15966796875,1.0,278.2564392089844,282.6919250488281,296.9521484375,301.3995666503906,293.1499938964844,293.1499938964844,278.54998779296875,38512.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386690258979796,1.0,0.0,0.0,3.696197986602783,3.696223020553589,9.1159881776548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.2685546875,0.0,1604.213623046875,1895.4371337890625,0.0,3760.335693359375,0.9175167083740234,1.0,0.0,3.0,1.0,0.0
17936040,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8557901978492737,0.5122180581092834,0.4647822976112366,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9614863991737366,0.7145296335220337,0.6783143281936646,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8623999953269958,0.5256618857383728,0.3700565695762634,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8201562762260437,0.4468778371810913,0.4277356564998626,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6713962554931641,0.2418495267629623,1.1145522594451904,284.8998107910156,284.95001220703125,304.3803405761719,293.935302734375,299.4817199707031,297.23614501953125,284.90118408203125,1.0,0.7065884470939636,0.4116493165493011,0.4116493165493011,1.0,1.0,-3.669694423675537,1.1517916917800903,2.517902612686157,0.3159428536891937,0.8832175731658936,0.8832175731658936,0.0,233.75289916992188,214.0,68624.1171875,0.0,4377.15966796875,1.0,278.2564392089844,282.6919250488281,296.9521484375,301.3995666503906,293.1499938964844,293.1499938964844,278.54998779296875,38512.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386690258979796,1.0,0.0,0.0,3.696197986602783,3.696223020553589,9.1159881776548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.2685546875,0.0,1604.213623046875,1895.4371337890625,0.0,3760.335693359375,0.9175167083740234,1.0,0.0,3.0,1.0,0.0
17936100,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8595810532569885,0.5120657682418823,0.4641381204128265,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.966368854045868,0.715083658695221,0.6783285737037659,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8673913478851318,0.5274848341941833,0.3709743618965149,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8239925503730774,0.447332888841629,0.4277693331241607,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.674784243106842,0.2420290410518646,1.1138983964920044,285.0166320800781,284.95001220703125,304.3902893066406,293.94195556640625,299.481689453125,297.23809814453125,285.0179748535156,1.0,0.7042202353477478,0.4108684957027435,0.4108684957027435,1.0,1.0,-3.6692867279052734,1.149327039718628,2.519959688186645,0.3135526478290558,0.964486598968506,0.964486598968506,0.0,229.0022735595703,214.0,67736.890625,0.0,4346.29443359375,1.0,278.5031433105469,282.826171875,296.911376953125,301.1896057128906,293.1499938964844,293.1499938964844,278.54998779296875,34317.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330063462257384,1.0,0.0,0.0,3.739625930786133,3.73965048789978,9.331460546491144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.5986328125,0.0,1622.289794921875,1895.4371337890625,0.0,3708.66650390625,0.925731122493744,1.0,0.0,3.0,1.0,0.0
17936160,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8646487593650818,0.5120753049850464,0.4639308154582977,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9723482728004456,0.7158330678939819,0.678780198097229,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8736552000045776,0.52945876121521,0.3721654713153839,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8288611173629761,0.4479417204856872,0.4280886352062225,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6791787147521973,0.2423273622989654,1.1140271425247192,285.0054931640625,284.95001220703125,304.4003295898437,293.9486999511719,299.4833374023437,297.2419128417969,285.0043029785156,1.0,0.7018334269523621,0.4101442694664001,0.4101442694664001,1.0,1.0,-3.671550035476685,1.147942304611206,2.5236077308654785,0.3117059767246246,0.9780193567276,0.9780193567276,0.0,223.509017944336,202.0,67916.4765625,0.0,4318.04541015625,1.0,278.5435485839844,282.8176574707031,296.92755126953125,301.2557983398437,293.1499938964844,293.1499938964844,278.25,33632.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311569929122924,1.0,0.0,0.0,3.7993783950805664,3.799403429031372,9.632042292651022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.46484375,0.0,1687.353515625,1895.4371337890625,0.0,3691.74169921875,0.9370985627174376,1.0,0.0,3.0,1.0,0.0
17936220,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.874440610408783,0.5106655955314636,0.4625912606716156,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9831820726394652,0.7159284353256226,0.6787962913513184,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8860439658164978,0.5322877764701843,0.3740067481994629,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8384168744087219,0.4482764601707458,0.4282078742980957,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6878593564033508,0.2424382418394088,1.1131541728973389,284.9000244140625,284.95001220703125,304.4205627441406,293.9624328613281,299.4781188964844,297.2375183105469,284.9013977050781,1.0,0.6965600252151489,0.4086958467960357,0.4086958467960357,1.0,1.0,-3.671277523040772,1.14350163936615,2.527775764465332,0.3076315820217132,0.883259117603302,0.883259117603302,0.0,212.887435913086,190.0,68647.9765625,0.0,4250.71435546875,1.0,278.2564392089844,282.69207763671875,296.9784851074219,301.42742919921875,293.1499938964844,293.1499938964844,278.54998779296875,38538.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378033876419068,1.0,0.0,0.0,3.697340726852417,3.697365760803223,9.121625907937414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.181640625,0.0,1605.7156982421875,1895.4371337890625,0.0,3752.452880859375,0.9177994132041932,1.0,0.0,3.0,1.0,0.0
17936280,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.874440610408783,0.5106655955314636,0.4625912606716156,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9831820726394652,0.7159284353256226,0.6787962913513184,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8860439658164978,0.5322877764701843,0.3740067481994629,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8384168744087219,0.4482764601707458,0.4282078742980957,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6878593564033508,0.2424382418394088,1.1131541728973389,284.9000244140625,284.95001220703125,304.4205627441406,293.9624328613281,299.4781188964844,297.2375183105469,284.9013977050781,1.0,0.6965600252151489,0.4086958467960357,0.4086958467960357,1.0,1.0,-3.671277523040772,1.14350163936615,2.527775764465332,0.3076315820217132,0.883259117603302,0.883259117603302,0.0,212.887435913086,190.0,68647.9765625,0.0,4250.71435546875,1.0,278.2564392089844,282.69207763671875,296.9784851074219,301.42742919921875,293.1499938964844,293.1499938964844,278.54998779296875,38538.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378033876419068,1.0,0.0,0.0,3.697340726852417,3.697365760803223,9.121625907937414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.181640625,0.0,1605.7156982421875,1895.4371337890625,0.0,3752.452880859375,0.9177994132041932,1.0,0.0,3.0,1.0,0.0
17936340,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8871200680732727,0.5106002688407898,0.461760938167572,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9950570464134216,0.7172023057937622,0.679180920124054,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9013313055038452,0.5362135171890259,0.3761641681194305,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8504695296287537,0.4493817985057831,0.4285450875759125,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6986390948295593,0.2429927587509155,1.1127142906188965,285.0057678222656,284.95001220703125,304.4410095214844,293.9765014648437,299.48052978515625,297.243896484375,285.0046081542969,1.0,0.6910547018051147,0.407247394323349,0.407247394323349,1.0,1.0,-3.6732027530670166,1.1398228406906128,2.5333797931671143,0.3035814166069031,0.9784128665924072,0.9784128665924072,0.0,201.1293792724609,178.0,67945.03125,0.0,4182.193359375,1.0,278.54351806640625,282.8177490234375,296.9552001953125,301.2854309082031,293.1499938964844,293.1499938964844,278.25,33645.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93023681640625,1.0,0.0,0.0,3.8007962703704834,3.800821542739868,9.639232985136914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.9951171875,0.0,1689.1531982421875,1895.4371337890625,0.0,3683.3115234375,0.9373916387557985,1.0,0.0,3.0,1.0,0.0
17936400,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8871200680732727,0.5106002688407898,0.461760938167572,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9950570464134216,0.7172023057937622,0.679180920124054,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9013313055038452,0.5362135171890259,0.3761641681194305,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8504695296287537,0.4493817985057831,0.4285450875759125,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6986390948295593,0.2429927587509155,1.1127142906188965,285.0057678222656,284.95001220703125,304.4410095214844,293.9765014648437,299.48052978515625,297.243896484375,285.0046081542969,1.0,0.6910547018051147,0.407247394323349,0.407247394323349,1.0,1.0,-3.6732027530670166,1.1398228406906128,2.5333797931671143,0.3035814166069031,0.9784128665924072,0.9784128665924072,0.0,201.1293792724609,178.0,67945.03125,0.0,4182.193359375,1.0,278.54351806640625,282.8177490234375,296.9552001953125,301.2854309082031,293.1499938964844,293.1499938964844,278.25,33645.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93023681640625,1.0,0.0,0.0,3.8007962703704834,3.800821542739868,9.639232985136914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.9951171875,0.0,1689.1531982421875,1895.4371337890625,0.0,3683.3115234375,0.9373916387557985,1.0,0.0,3.0,1.0,0.0
17936460,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8940128087997437,0.509874701499939,0.4612628817558288,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9990000128746032,0.717365562915802,0.6766898036003113,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9099692106246948,0.5378769636154175,0.3773729801177978,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8571820855140686,0.449626624584198,0.4287796914577484,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7045273780822754,0.2431173324584961,1.1128040552139282,284.873779296875,284.95001220703125,304.4525451660156,293.9844970703125,299.4781494140625,297.2422790527344,284.8736572265625,1.0,0.6877979040145874,0.406455934047699,0.406455934047699,1.0,1.0,-3.6714835166931152,1.1368205547332764,2.534662961959839,0.3014422953128814,0.8845370411872864,0.8845370411872864,0.0,195.13650512695312,178.0,68883.25,0.0,4139.97412109375,1.0,278.2852783203125,282.66851806640625,297.0125427246094,301.51275634765625,293.1499938964844,293.1499938964844,278.25,37992.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360169172286988,1.0,0.0,0.0,3.757556200027466,3.7575817108154297,9.421157756150932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10310.4599609375,0.0,1671.501708984375,1895.4371337890625,0.0,3736.165771484375,0.9290637373924256,1.0,0.0,3.0,1.0,0.0
17936520,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8939306735992432,0.5091495513916016,0.460612952709198,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9990000128746032,0.7179238200187683,0.6761074662208557,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9110796451568604,0.5390427708625793,0.3781832456588745,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8575401902198792,0.4496492743492126,0.4288364350795746,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7048133611679077,0.2430735528469085,1.112813115119934,284.8930358886719,284.95001220703125,304.4616394042969,293.9908447265625,299.47467041015625,297.24078369140625,284.8922119140625,1.0,0.6840144991874695,0.4058340787887573,0.4058340787887573,1.0,1.0,-3.648850679397583,1.1269468069076538,2.52190375328064,0.3000251352787018,0.8778335452079773,0.8778335452079773,0.0,193.9825897216797,166.0,68425.1953125,0.0,4097.33837890625,1.0,278.25640869140625,282.68658447265625,297.0061340332031,301.4522705078125,293.1499938964844,293.1499938964844,278.54998779296875,38811.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367800951004028,1.0,0.0,0.0,3.6932408809661865,3.693265914916992,9.101407840717002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.8330078125,0.0,1603.09521484375,1895.4371337890625,0.0,3743.12646484375,0.9169384837150574,1.0,0.0,3.0,1.0,0.0
17936580,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.907806932926178,0.508944571018219,0.4597037136554718,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9990000128746032,0.72282475233078,0.6456850171089172,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.92948716878891,0.5429002046585083,0.380324512720108,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8710116147994995,0.4506238996982574,0.4290914535522461,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7158807516098022,0.2435310333967209,1.112134337425232,284.98504638671875,284.95001220703125,304.4824523925781,294.0054626464844,299.4822692871094,297.2559509277344,284.9833984375,1.0,0.6765714883804321,0.404420793056488,0.404420793056488,1.0,1.0,-3.635435342788696,1.1182563304901123,2.517179012298584,0.2913021743297577,0.9550792574882508,0.9550792574882508,0.0,182.3260803222656,154.0,67308.953125,0.0,3964.8720703125,1.0,278.5433654785156,282.8075866699219,296.9788818359375,301.2799987792969,293.1499938964844,293.1499938964844,278.25,34295.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928157925605774,1.0,0.0,0.0,3.774169206619263,3.774194002151489,9.504647096036932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.7880859375,0.0,1662.5665283203125,1895.4371337890625,0.0,3664.2451171875,0.931727170944214,1.0,0.0,3.0,1.0,0.0
17936640,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.907806932926178,0.508944571018219,0.4597037136554718,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9990000128746032,0.72282475233078,0.6456850171089172,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.92948716878891,0.5429002046585083,0.380324512720108,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8710116147994995,0.4506238996982574,0.4290914535522461,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7158807516098022,0.2435310333967209,1.112134337425232,284.98504638671875,284.95001220703125,304.4824523925781,294.0054626464844,299.4822692871094,297.2559509277344,284.9833984375,1.0,0.6765714883804321,0.404420793056488,0.404420793056488,1.0,1.0,-3.635435342788696,1.1182563304901123,2.517179012298584,0.2913021743297577,0.9550792574882508,0.9550792574882508,0.0,182.3260803222656,154.0,67308.953125,0.0,3964.8720703125,1.0,278.5433654785156,282.8075866699219,296.9788818359375,301.2799987792969,293.1499938964844,293.1499938964844,278.25,34295.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928157925605774,1.0,0.0,0.0,3.774169206619263,3.774194002151489,9.504647096036932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.7880859375,0.0,1662.5665283203125,1895.4371337890625,0.0,3664.2451171875,0.931727170944214,1.0,0.0,3.0,1.0,0.0
17936700,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.9140951633453368,0.5082518458366394,0.4592523574829101,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.9990000128746032,0.7259231805801392,0.6331806182861328,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.9376011490821838,0.5443585515022278,0.3814147412776947,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.876913845539093,0.4507838487625122,0.4292812049388885,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.7203620672225952,0.2435890883207321,1.112126111984253,284.857177734375,284.95001220703125,304.492919921875,294.0129089355469,299.48541259765625,297.2634582519531,284.85614013671875,1.0,0.6722018122673035,0.4037141501903534,0.4037141501903534,1.0,1.0,-3.621384859085083,1.111291766166687,2.5100929737091064,0.2876320481300354,0.8596900105476379,0.8596900105476379,0.0,177.39028930664062,154.0,67890.640625,0.0,3897.846923828125,1.0,278.2953186035156,282.66717529296875,297.0315246582031,301.4857482910156,293.1499938964844,293.1499938964844,278.25,38904.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932522177696228,1.0,0.0,0.0,3.714081525802612,3.714106559753418,9.204413800034672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10202.212890625,0.0,1627.75439453125,1895.4371337890625,0.0,3704.237548828125,0.9193939566612244,1.0,0.0,3.0,1.0,0.0
17936760,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9203779697418212,0.5075003504753113,0.4583724439144134,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9990000128746032,0.7293646931648254,0.6207758188247681,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9454598426818848,0.5457634925842285,0.3822328746318817,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8827596306800842,0.4508495330810547,0.429172158241272,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7246652841567993,0.2435848265886306,1.1113309860229492,284.89013671875,284.95001220703125,304.5033874511719,294.0203857421875,299.490966796875,297.2725524902344,284.8912658691406,1.0,0.6675580739974976,0.4032730162143707,0.4032730162143707,1.0,1.0,-3.605302333831787,1.104377031326294,2.500925302505493,0.2844338715076446,0.8559367060661316,0.8559367060661316,0.0,172.47625732421875,157.0,67260.8671875,0.0,3826.25048828125,1.0,278.2572021484375,282.7008361816406,297.02423095703125,301.39703369140625,293.1499938964844,293.1499938964844,278.54998779296875,39701.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323884844779968,1.0,0.0,0.0,3.616097688674927,3.616122007369995,8.725164093448257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.595703125,0.0,1523.2152099609375,1895.4371337890625,0.0,3703.0146484375,0.900773823261261,1.0,0.0,3.0,1.0,0.0
17936820,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9291593432426452,0.5074231624603271,0.4578198790550232,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9990000128746032,0.7376527190208435,0.6050758361816406,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9565990567207336,0.5497797131538391,0.3846659362316131,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8909327387809753,0.4518958926200866,0.429735779762268,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.730609118938446,0.2441734671592712,1.1122695207595823,284.9892883300781,284.95001220703125,304.5244445800781,294.0355834960937,299.5147399902344,297.3067321777344,284.9889831542969,1.0,0.6630176305770874,0.4023907482624054,0.4023907482624054,1.0,1.0,-3.590452194213867,1.0966455936431885,2.4938066005706787,0.2798370122909546,0.9365047812461852,0.9365047812461852,0.0,166.61734008789062,175.0,66368.71875,0.0,3752.611083984375,1.0,278.54205322265625,282.8282470703125,297.00323486328125,301.2326965332031,293.1499938964844,293.1499938964844,278.25,34322.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224293231964112,1.0,0.0,0.0,3.699320793151856,3.699345111846924,9.131398428507964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.767578125,0.0,1576.0184326171875,1895.4371337890625,0.0,3611.560546875,0.9152318835258484,1.0,0.0,3.0,1.0,0.0
17936880,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9291593432426452,0.5074231624603271,0.4578198790550232,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9990000128746032,0.7376527190208435,0.6050758361816406,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9565990567207336,0.5497797131538391,0.3846659362316131,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8909327387809753,0.4518958926200866,0.429735779762268,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.730609118938446,0.2441734671592712,1.1122695207595823,284.9892883300781,284.95001220703125,304.5244445800781,294.0355834960937,299.5147399902344,297.3067321777344,284.9889831542969,1.0,0.6630176305770874,0.4023907482624054,0.4023907482624054,1.0,1.0,-3.590452194213867,1.0966455936431885,2.4938066005706787,0.2798370122909546,0.9365047812461852,0.9365047812461852,0.0,166.61734008789062,175.0,66368.71875,0.0,3752.611083984375,1.0,278.54205322265625,282.8282470703125,297.00323486328125,301.2326965332031,293.1499938964844,293.1499938964844,278.25,34322.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224293231964112,1.0,0.0,0.0,3.699320793151856,3.699345111846924,9.131398428507964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.767578125,0.0,1576.0184326171875,1895.4371337890625,0.0,3611.560546875,0.9152318835258484,1.0,0.0,3.0,1.0,0.0
17936940,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9254100322723388,0.5062701106071472,0.4570859372615814,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9990000128746032,0.743080198764801,0.6104063391685486,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9557141661643982,0.5529472827911377,0.3870505392551422,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8887136578559875,0.4523348808288574,0.43038010597229,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7290835380554199,0.244497925043106,1.1144821643829346,284.9149780273437,284.95001220703125,304.5455322265625,294.0510559082031,299.5257263183594,297.3196716308594,284.9164123535156,1.0,0.6663169264793396,0.40150848031044,0.40150848031044,1.0,1.0,-3.602250576019287,1.0980792045593262,2.504171371459961,0.2784473299980163,0.8630113005638123,0.8630113005638123,0.0,168.89346313476562,193.0,67069.796875,0.0,3796.537353515625,1.0,278.2574768066406,282.7308959960937,297.0603332519531,301.4039306640625,293.1499938964844,293.1499938964844,278.54998779296875,38422.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275900721549988,1.0,0.0,0.0,3.583867073059082,3.583890914916992,8.570321483603038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.056640625,0.0,1478.627685546875,1895.4371337890625,0.0,3659.0322265625,0.8927636742591858,1.0,0.0,3.0,1.0,0.0
17937000,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9254100322723388,0.5062701106071472,0.4570859372615814,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9990000128746032,0.743080198764801,0.6104063391685486,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9557141661643982,0.5529472827911377,0.3870505392551422,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8887136578559875,0.4523348808288574,0.43038010597229,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7290835380554199,0.244497925043106,1.1144821643829346,284.9149780273437,284.95001220703125,304.5455322265625,294.0510559082031,299.5257263183594,297.3196716308594,284.9164123535156,1.0,0.6663169264793396,0.40150848031044,0.40150848031044,1.0,1.0,-3.602250576019287,1.0980792045593262,2.504171371459961,0.2784473299980163,0.8630113005638123,0.8630113005638123,0.0,168.89346313476562,193.0,67069.796875,0.0,3796.537353515625,1.0,278.2574768066406,282.7308959960937,297.0603332519531,301.4039306640625,293.1499938964844,293.1499938964844,278.54998779296875,38422.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275900721549988,1.0,0.0,0.0,3.583867073059082,3.583890914916992,8.570321483603038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.056640625,0.0,1478.627685546875,1895.4371337890625,0.0,3659.0322265625,0.8927636742591858,1.0,0.0,3.0,1.0,0.0
17937060,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9149410724639891,0.5063287019729614,0.4571038782596588,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9990000128746032,0.7457584142684937,0.6286841630935669,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9480559229850768,0.5571427941322327,0.3899527490139007,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8805899024009705,0.4534934163093567,0.4315128028392792,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.7231974601745605,0.2451803833246231,1.118169903755188,285.02447509765625,284.95001220703125,304.5666809082031,294.0668029785156,299.53106689453125,297.32379150390625,285.0242004394531,1.0,0.6745539903640747,0.4004497826099396,0.4004497826099396,1.0,1.0,-3.6335289478302,1.1056360006332395,2.52789306640625,0.2790282368659973,0.9707464575767516,0.9707464575767516,0.0,176.43203735351562,211.0,67001.921875,0.0,3923.510498046875,1.0,278.5419921875,282.8475646972656,297.0494689941406,301.3080139160156,293.1499938964844,293.1499938964844,278.25,32839.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207674860954284,1.0,0.0,0.0,3.720353126525879,3.720377206802368,9.235525340045568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.9599609375,0.0,1588.75341796875,1895.4371337890625,0.0,3596.239501953125,0.9190763831138612,1.0,0.0,3.0,1.0,0.0
17937120,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9149410724639891,0.5063287019729614,0.4571038782596588,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9990000128746032,0.7457584142684937,0.6286841630935669,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9480559229850768,0.5571427941322327,0.3899527490139007,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8805899024009705,0.4534934163093567,0.4315128028392792,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.7231974601745605,0.2451803833246231,1.118169903755188,285.02447509765625,284.95001220703125,304.5666809082031,294.0668029785156,299.53106689453125,297.32379150390625,285.0242004394531,1.0,0.6745539903640747,0.4004497826099396,0.4004497826099396,1.0,1.0,-3.6335289478302,1.1056360006332395,2.52789306640625,0.2790282368659973,0.9707464575767516,0.9707464575767516,0.0,176.43203735351562,211.0,67001.921875,0.0,3923.510498046875,1.0,278.5419921875,282.8475646972656,297.0494689941406,301.3080139160156,293.1499938964844,293.1499938964844,278.25,32839.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207674860954284,1.0,0.0,0.0,3.720353126525879,3.720377206802368,9.235525340045568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.9599609375,0.0,1588.75341796875,1895.4371337890625,0.0,3596.239501953125,0.9190763831138612,1.0,0.0,3.0,1.0,0.0
17937180,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.9003150463104248,0.5049998760223389,0.4565998911857605,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.9990000128746032,0.74396812915802,0.6566705703735352,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.93482905626297,0.5601778030395508,0.3925425410270691,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.8683444261550903,0.4538061320781708,0.4324212372303009,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.7138622403144836,0.2453034073114395,1.121328592300415,284.9248962402344,284.95001220703125,304.5878295898437,294.0827941894531,299.5168151855469,297.2989807128906,284.9281921386719,1.0,0.685917854309082,0.3993910551071167,0.3993910551071167,1.0,1.0,-3.674596548080444,1.1164326667785645,2.558163642883301,0.2808816134929657,0.8950804471969604,0.8950804471969604,0.0,188.0321350097656,214.0,68501.1875,0.0,4103.98095703125,1.0,278.2572326660156,282.7157897949219,297.110595703125,301.5379333496094,293.1499938964844,293.1499938964844,278.54998779296875,37171.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298006892204284,1.0,0.0,0.0,3.670002698898315,3.670027017593384,8.987234423329937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.3779296875,0.0,1564.3486328125,1895.4371337890625,0.0,3679.314453125,0.9108541011810304,1.0,0.0,3.0,1.0,0.0
17937240,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.9003150463104248,0.5049998760223389,0.4565998911857605,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.9990000128746032,0.74396812915802,0.6566705703735352,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.93482905626297,0.5601778030395508,0.3925425410270691,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.8683444261550903,0.4538061320781708,0.4324212372303009,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.7138622403144836,0.2453034073114395,1.121328592300415,284.9248962402344,284.95001220703125,304.5878295898437,294.0827941894531,299.5168151855469,297.2989807128906,284.9281921386719,1.0,0.685917854309082,0.3993910551071167,0.3993910551071167,1.0,1.0,-3.674596548080444,1.1164326667785645,2.558163642883301,0.2808816134929657,0.8950804471969604,0.8950804471969604,0.0,188.0321350097656,214.0,68501.1875,0.0,4103.98095703125,1.0,278.2572326660156,282.7157897949219,297.110595703125,301.5379333496094,293.1499938964844,293.1499938964844,278.54998779296875,37171.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298006892204284,1.0,0.0,0.0,3.670002698898315,3.670027017593384,8.987234423329937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.3779296875,0.0,1564.3486328125,1895.4371337890625,0.0,3679.314453125,0.9108541011810304,1.0,0.0,3.0,1.0,0.0
17937300,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8947976231575012,0.50485759973526,0.4563223123550415,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9990000128746032,0.7424750328063965,0.6681169867515564,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.9297370314598083,0.562124490737915,0.3938091695308685,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8635967969894409,0.4542195200920105,0.4327819049358368,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.7099279165267944,0.2454396188259124,1.1222823858261108,285.0419006347656,284.95001220703125,304.5984191894531,294.0909118652344,299.5101623535156,297.28765869140625,285.0434875488281,1.0,0.6902503371238708,0.3988617062568664,0.3988617062568664,1.0,1.0,-3.691155195236206,1.1204335689544678,2.5707216262817383,0.2815069556236267,0.9853228330612184,0.9853228330612184,0.0,192.90676879882807,214.0,67981.4609375,0.0,4179.0478515625,1.0,278.5030212402344,282.843994140625,297.0734558105469,301.3578186035156,293.1499938964844,293.1499938964844,278.54998779296875,33167.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255598187446594,1.0,0.0,0.0,3.737652778625488,3.737677335739136,9.32161583477864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.23046875,0.0,1611.1861572265625,1895.4371337890625,0.0,3640.376708984375,0.9243220686912536,1.0,0.0,3.0,1.0,0.0
17937360,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8908122181892395,0.5048351287841797,0.4564287960529327,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9990000128746032,0.7410610318183899,0.677018940448761,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.926338791847229,0.5641767978668213,0.3953240513801574,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8602230548858643,0.4547513723373413,0.4333887994289398,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7069782018661499,0.2456454336643219,1.123741865158081,285.0340270996094,284.95001220703125,304.6089782714844,294.0990600585937,299.5028381347656,297.27911376953125,285.0331420898437,1.0,0.694121241569519,0.3978917300701141,0.3978917300701141,1.0,1.0,-3.7063064575195312,1.1226778030395508,2.5836284160614014,0.2805483341217041,1.0,1.0,0.0,196.8544921875,217.0,68411.0625,0.0,4245.0625,1.0,278.5433044433594,282.8341979980469,297.0917053222656,301.44384765625,293.1499938964844,293.1499938964844,278.25,32738.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251213073730468,1.0,0.0,0.0,3.811859607696533,3.811884641647339,9.695430662759463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10774.013671875,0.0,1695.3282470703125,1895.4371337890625,0.0,3636.343994140625,0.9392929673194884,1.0,0.0,3.0,1.0,0.0
17937420,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.88311368227005,0.5032476186752319,0.4555858671665191,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.7366732954978943,0.6931148767471313,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9200118780136108,0.5669561624526978,0.3976526856422424,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8539858460426331,0.4548203647136688,0.4339446127414703,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7013762593269348,0.2454639375209808,1.1248109340667725,284.9086608886719,284.95001220703125,304.63006591796875,294.11553955078125,299.4804992675781,297.2526550292969,284.909912109375,1.0,0.7004801630973816,0.3959517478942871,0.3959517478942871,1.0,1.0,-3.729425191879273,1.124481201171875,2.604944229125977,0.277618795633316,0.9128773808479308,0.9128773808479308,0.0,203.909423828125,220.0,69788.6953125,0.0,4353.3408203125,1.0,278.2569274902344,282.6822204589844,297.1443176269531,301.6597900390625,293.1499938964844,293.1499938964844,278.1499938964844,37215.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343243837356568,1.0,0.0,0.0,3.768040895462036,3.76806640625,9.473806699134002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.716796875,0.0,1677.8931884765625,1895.4371337890625,0.0,3720.71435546875,0.932557225227356,1.0,0.0,3.0,1.0,0.0
17937480,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.88311368227005,0.5032476186752319,0.4555858671665191,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.7366732954978943,0.6931148767471313,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9200118780136108,0.5669561624526978,0.3976526856422424,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8539858460426331,0.4548203647136688,0.4339446127414703,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7013762593269348,0.2454639375209808,1.1248109340667725,284.9086608886719,284.95001220703125,304.63006591796875,294.11553955078125,299.4804992675781,297.2526550292969,284.909912109375,1.0,0.7004801630973816,0.3959517478942871,0.3959517478942871,1.0,1.0,-3.729425191879273,1.124481201171875,2.604944229125977,0.277618795633316,0.9128773808479308,0.9128773808479308,0.0,203.909423828125,220.0,69788.6953125,0.0,4353.3408203125,1.0,278.2569274902344,282.6822204589844,297.1443176269531,301.6597900390625,293.1499938964844,293.1499938964844,278.1499938964844,37215.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343243837356568,1.0,0.0,0.0,3.768040895462036,3.76806640625,9.473806699134002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.716796875,0.0,1677.8931884765625,1895.4371337890625,0.0,3720.71435546875,0.932557225227356,1.0,0.0,3.0,1.0,0.0
17937540,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8740921020507812,0.5019442439079285,0.4545723497867584,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9938775300979614,0.7327622175216675,0.6950317621231079,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9121508598327636,0.5699425339698792,0.3998511433601379,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8465033173561096,0.4548972845077514,0.4342468082904815,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6944772601127625,0.2452204674482345,1.124984622001648,284.91632080078125,284.95001220703125,304.65106201171875,294.1322631835937,299.4648742675781,297.2378845214844,284.9176025390625,1.0,0.7046201229095459,0.3940117359161377,0.3940117359161377,1.0,1.0,-3.733862638473511,1.1199136972427368,2.6139488220214844,0.27260822057724,0.8860974907875061,0.8860974907875061,0.0,211.5640106201172,223.0,69821.125,0.0,4414.35107421875,1.0,278.1522216796875,282.6800231933594,297.13897705078125,301.65069580078125,293.1499938964844,293.1499938964844,278.45001220703125,38009.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361063838005066,1.0,0.0,0.0,3.6836986541748047,3.6837234497070312,9.054437555278128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.548828125,0.0,1586.1610107421875,1895.4371337890625,0.0,3736.98193359375,0.91445654630661,1.0,0.0,3.0,1.0,0.0
